time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246360,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.7670472860336304,0.3530541062355041,0.3229341804981231,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.8575706481933594,0.4996046721935272,0.6211979985237122,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.9990000128746032,0.8924599289894104,0.5565417408943176,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.7644001841545105,0.3495723009109497,0.3365559875965118,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.6465557217597961,0.2089651972055435,0.9679747223854064,284.9381408691406,284.95001220703125,297.554443359375,288.2613220214844,297.26080322265625,297.1553649902344,284.93609619140625,1.0,0.6320022344589233,0.3609087765216827,0.3609087765216827,1.0,1.0,-3.196335554122925,0.8426381945610046,2.3536972999572754,0.1191328987479209,0.9012369513511658,0.9012369513511658,0.0,218.33084106445312,217.0,42376.515625,0.0,3051.84326171875,1.0,280.6576538085937,283.4317321777344,291.2961120605469,294.0380554199219,293.1499938964844,293.1499938964844,280.3500061035156,35970.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684405326843262,1.0,0.0,0.0,3.656016111373901,3.656039953231812,8.918862590689969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.69873046875,0.0,1539.649658203125,1895.4371337890625,0.0,4027.45849609375,0.9065899848937988,1.0,0.0,3.0,1.0,0.0
12246420,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318115234375,0.7627420425415039,0.3492690920829773,0.3198502361774444,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314147949219,0.8532670140266418,0.4951263070106506,0.6161853671073914,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310485839844,0.9990000128746032,0.8906863927841187,0.560632586479187,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318420410156,0.7608279585838318,0.3468094766139984,0.3342656791210174,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328186035156,0.6429436206817627,0.2065570056438446,0.958443284034729,284.7314758300781,284.95001220703125,297.4724426269531,288.2171936035156,297.2179870605469,297.1266784667969,284.729248046875,1.0,0.6306816935539246,0.3612091541290283,0.3612091541290283,1.0,1.0,-3.1786997318267822,0.8378039598464966,2.340895891189575,0.1183563619852066,0.8966408371925354,0.8966408371925354,0.0,219.84097290039065,220.0,43187.91796875,0.0,3022.71435546875,1.0,280.3582458496094,283.19073486328125,291.2687683105469,294.0804748535156,293.1499938964844,293.1499938964844,280.6499938964844,36201.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982116997241974,1.0,0.0,0.0,3.649254322052002,3.649278402328491,8.885902502697718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.7138671875,0.0,1533.849609375,1895.4371337890625,0.0,4147.09814453125,0.9052293300628662,1.0,0.0,3.0,1.0,0.0
12246480,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318115234375,0.7627420425415039,0.3492690920829773,0.3198502361774444,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314147949219,0.8532670140266418,0.4951263070106506,0.6161853671073914,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310485839844,0.9990000128746032,0.8906863927841187,0.560632586479187,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318420410156,0.7608279585838318,0.3468094766139984,0.3342656791210174,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328186035156,0.6429436206817627,0.2065570056438446,0.958443284034729,284.7314758300781,284.95001220703125,297.4724426269531,288.2171936035156,297.2179870605469,297.1266784667969,284.729248046875,1.0,0.6306816935539246,0.3612091541290283,0.3612091541290283,1.0,1.0,-3.1786997318267822,0.8378039598464966,2.340895891189575,0.1183563619852066,0.8966408371925354,0.8966408371925354,0.0,219.84097290039065,220.0,43187.91796875,0.0,3022.71435546875,1.0,280.3582458496094,283.19073486328125,291.2687683105469,294.0804748535156,293.1499938964844,293.1499938964844,280.6499938964844,36201.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982116997241974,1.0,0.0,0.0,3.649254322052002,3.649278402328491,8.885902502697718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.7138671875,0.0,1533.849609375,1895.4371337890625,0.0,4147.09814453125,0.9052293300628662,1.0,0.0,3.0,1.0,0.0
12246540,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7585400342941284,0.3466109037399292,0.3171819150447845,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8488833904266357,0.491622120141983,0.6115448474884033,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9990000128746032,0.8897224068641663,0.5653566122055054,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7571071982383728,0.3446751236915588,0.3320830166339874,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.639105498790741,0.2044384777545929,0.94866144657135,284.8764953613281,284.95001220703125,297.39306640625,288.1749572753906,297.1855773925781,297.1109619140625,284.8769226074219,1.0,0.6297910809516907,0.3615095615386963,0.3615095615386963,1.0,1.0,-3.1624867916107178,0.8334240317344666,2.3290627002716064,0.1175918653607368,0.8968697190284729,0.8968697190284729,0.0,221.77452087402344,208.0,41841.07421875,0.0,2999.107421875,1.0,280.64215087890625,283.38427734375,291.1322021484375,293.7965087890625,293.1499938964844,293.1499938964844,280.95001220703125,36117.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694840908050536,1.0,0.0,0.0,3.6442060470581055,3.6442301273345934,8.861334777066077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.55029296875,0.0,1527.60791015625,1895.4371337890625,0.0,4036.66259765625,0.9040696024894714,1.0,0.0,3.0,1.0,0.0
12246600,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7585400342941284,0.3466109037399292,0.3171819150447845,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8488833904266357,0.491622120141983,0.6115448474884033,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9990000128746032,0.8897224068641663,0.5653566122055054,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7571071982383728,0.3446751236915588,0.3320830166339874,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.639105498790741,0.2044384777545929,0.94866144657135,284.8764953613281,284.95001220703125,297.39306640625,288.1749572753906,297.1855773925781,297.1109619140625,284.8769226074219,1.0,0.6297910809516907,0.3615095615386963,0.3615095615386963,1.0,1.0,-3.1624867916107178,0.8334240317344666,2.3290627002716064,0.1175918653607368,0.8968697190284729,0.8968697190284729,0.0,221.77452087402344,208.0,41841.07421875,0.0,2999.107421875,1.0,280.64215087890625,283.38427734375,291.1322021484375,293.7965087890625,293.1499938964844,293.1499938964844,280.95001220703125,36117.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694840908050536,1.0,0.0,0.0,3.6442060470581055,3.6442301273345934,8.861334777066077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.55029296875,0.0,1527.60791015625,1895.4371337890625,0.0,4036.66259765625,0.9040696024894714,1.0,0.0,3.0,1.0,0.0
12246660,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7594349980354309,0.3450182676315307,0.3154778182506561,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.849848747253418,0.4892308413982391,0.6082228422164917,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9990000128746032,0.891262948513031,0.5603021383285522,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7582413554191589,0.343419462442398,0.3306239545345306,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.6392483115196228,0.2029475718736648,0.9408383965492249,285.0368347167969,284.95001220703125,297.3167419433594,288.1349182128906,297.16815185546875,297.114501953125,285.0370178222656,1.0,0.6246554255485535,0.3619081079959869,0.3619081079959869,1.0,1.0,-3.14014220237732,0.8273037672042847,2.312838315963745,0.1167088821530342,0.8994085192680359,0.8994085192680359,0.0,218.07574462890625,211.0,40452.19140625,0.0,2932.7509765625,1.0,280.94171142578125,283.5920715332031,291.068115234375,293.62872314453125,293.1499938964844,293.1499938964844,281.25,35948.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527536630630492,1.0,0.0,0.0,3.645627021789551,3.645650863647461,8.868246368365362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.439453125,0.0,1527.9249267578125,1895.4371337890625,0.0,3887.7353515625,0.9042764902114868,1.0,0.0,3.0,1.0,0.0
12246720,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7594349980354309,0.3450182676315307,0.3154778182506561,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.849848747253418,0.4892308413982391,0.6082228422164917,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9990000128746032,0.891262948513031,0.5603021383285522,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7582413554191589,0.343419462442398,0.3306239545345306,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.6392483115196228,0.2029475718736648,0.9408383965492249,285.0368347167969,284.95001220703125,297.3167419433594,288.1349182128906,297.16815185546875,297.114501953125,285.0370178222656,1.0,0.6246554255485535,0.3619081079959869,0.3619081079959869,1.0,1.0,-3.14014220237732,0.8273037672042847,2.312838315963745,0.1167088821530342,0.8994085192680359,0.8994085192680359,0.0,218.07574462890625,211.0,40452.19140625,0.0,2932.7509765625,1.0,280.94171142578125,283.5920715332031,291.068115234375,293.62872314453125,293.1499938964844,293.1499938964844,281.25,35948.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527536630630492,1.0,0.0,0.0,3.645627021789551,3.645650863647461,8.868246368365362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.439453125,0.0,1527.9249267578125,1895.4371337890625,0.0,3887.7353515625,0.9042764902114868,1.0,0.0,3.0,1.0,0.0
12246780,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20172119140625,0.7596035599708557,0.3439246118068695,0.3143593370914459,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.8499101996421814,0.4874153733253479,0.605793297290802,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019958496094,0.9990000128746032,0.8946810364723206,0.5579386353492737,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20172119140625,0.7586415410041809,0.3426623940467834,0.3297598659992218,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20135498046875,0.6389554142951965,0.2019195109605789,0.935524880886078,285.20184326171875,284.95001220703125,297.243896484375,288.09735107421875,297.160888671875,297.13067626953125,285.20245361328125,1.0,0.6222197413444519,0.3623066842556,0.3623066842556,1.0,1.0,-3.126265287399292,0.8239388465881348,2.302326440811157,0.1163468658924102,0.9041609168052672,0.9041609168052672,0.0,216.205307006836,214.0,39185.8125,0.0,2894.251953125,1.0,281.2417297363281,283.80242919921875,291.0307312011719,293.5050354003906,293.1499938964844,293.1499938964844,280.95001220703125,35746.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936507523059845,1.0,0.0,0.0,3.654517650604248,3.654541730880737,8.911553663892846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.62353515625,0.0,1536.2977294921875,1895.4371337890625,0.0,3740.640869140625,0.9061295390129088,1.0,0.0,3.0,1.0,0.0
12246840,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20172119140625,0.7596035599708557,0.3439246118068695,0.3143593370914459,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.8499101996421814,0.4874153733253479,0.605793297290802,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019958496094,0.9990000128746032,0.8946810364723206,0.5579386353492737,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20172119140625,0.7586415410041809,0.3426623940467834,0.3297598659992218,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20135498046875,0.6389554142951965,0.2019195109605789,0.935524880886078,285.20184326171875,284.95001220703125,297.243896484375,288.09735107421875,297.160888671875,297.13067626953125,285.20245361328125,1.0,0.6222197413444519,0.3623066842556,0.3623066842556,1.0,1.0,-3.126265287399292,0.8239388465881348,2.302326440811157,0.1163468658924102,0.9041609168052672,0.9041609168052672,0.0,216.205307006836,214.0,39185.8125,0.0,2894.251953125,1.0,281.2417297363281,283.80242919921875,291.0307312011719,293.5050354003906,293.1499938964844,293.1499938964844,280.95001220703125,35746.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936507523059845,1.0,0.0,0.0,3.654517650604248,3.654541730880737,8.911553663892846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.62353515625,0.0,1536.2977294921875,1895.4371337890625,0.0,3740.640869140625,0.9061295390129088,1.0,0.0,3.0,1.0,0.0
12246900,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.7590518593788147,0.3429177403450012,0.3137404024600982,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8492799997329712,0.4860975742340088,0.604544460773468,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.9990000128746032,0.895437479019165,0.5580734014511108,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.7582637667655945,0.3420027494430542,0.3293385505676269,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.6383935809135437,0.2012682557106018,0.9331701397895812,285.0713195800781,284.95001220703125,297.2088623046875,288.07958984375,297.1520080566406,297.1312866210937,285.06329345703125,1.0,0.6215599775314331,0.3625059425830841,0.3625059425830841,1.0,1.0,-3.121192455291748,0.8228516578674316,2.2983407974243164,0.1164683848619461,0.9037207961082458,0.9037207961082458,0.0,216.075424194336,214.0,40065.64453125,0.0,2883.19384765625,1.0,280.9984436035156,283.6341552734375,291.1029052734375,293.71942138671875,293.1499938964844,293.1499938964844,280.95001220703125,35801.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434893727302552,1.0,0.0,0.0,3.658449172973633,3.658473253250122,8.930738317758369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.42626953125,0.0,1541.0997314453125,1895.4371337890625,0.0,3804.124267578125,0.9069949388504028,1.0,0.0,3.0,1.0,0.0
12246960,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7575214505195618,0.3414218127727508,0.3126038312911987,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.847720742225647,0.4842848479747772,0.6026175022125244,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9990000128746032,0.8951475024223328,0.5594885349273682,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7570317387580872,0.3409562408924103,0.3285359144210815,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6371315121650696,0.2003518790006637,0.929726243019104,285.017333984375,284.95001220703125,297.17486572265625,288.0625915527344,297.1372375488281,297.1234130859375,285.01531982421875,1.0,0.6210591793060303,0.3627319037914276,0.3627319037914276,1.0,1.0,-3.114642858505249,0.8213520646095276,2.293290853500366,0.1165254935622215,0.9035893082618712,0.9035893082618712,0.0,216.5880584716797,217.0,40097.77734375,0.0,2872.576416015625,1.0,280.9576110839844,283.57958984375,291.1002197265625,293.6947021484375,293.1499938964844,293.1499938964844,280.6499938964844,35867.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484419822692872,1.0,0.0,0.0,3.660283088684082,3.6603071689605713,8.939693998399889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.744140625,0.0,1543.64404296875,1895.4371337890625,0.0,3848.915283203125,0.907475471496582,1.0,0.0,3.0,1.0,0.0
12247020,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.7529059648513794,0.3376458287239074,0.3095594644546509,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.843044102191925,0.4797796905040741,0.5976158976554871,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.9990000128746032,0.8922786116600037,0.5645601749420166,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.7530761361122131,0.3381228744983673,0.3262092173099518,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.6332831978797913,0.1979353576898574,0.9203083515167236,284.81109619140625,284.95001220703125,297.110107421875,288.03094482421875,297.0984191894531,297.0940246582031,284.8088684082031,1.0,0.6202706694602966,0.3631838262081146,0.3631838262081146,1.0,1.0,-3.098339796066284,0.8173115253448486,2.2810282707214355,0.1162995547056198,0.9000605940818787,0.9000605940818787,0.0,218.7279052734375,205.0,40946.1015625,0.0,2850.867919921875,1.0,280.6581726074219,283.3375549316406,291.0878601074219,293.7564392089844,293.1499938964844,293.1499938964844,280.3500061035156,36086.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634029865264891,1.0,0.0,0.0,3.657799005508423,3.657823085784912,8.927564181249181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.79736328125,0.0,1542.5130615234375,1895.4371337890625,0.0,3982.86181640625,0.9070618748664856,1.0,0.0,3.0,1.0,0.0
12247080,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.7529059648513794,0.3376458287239074,0.3095594644546509,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.843044102191925,0.4797796905040741,0.5976158976554871,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.9990000128746032,0.8922786116600037,0.5645601749420166,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.7530761361122131,0.3381228744983673,0.3262092173099518,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.6332831978797913,0.1979353576898574,0.9203083515167236,284.81109619140625,284.95001220703125,297.110107421875,288.03094482421875,297.0984191894531,297.0940246582031,284.8088684082031,1.0,0.6202706694602966,0.3631838262081146,0.3631838262081146,1.0,1.0,-3.098339796066284,0.8173115253448486,2.2810282707214355,0.1162995547056198,0.9000605940818787,0.9000605940818787,0.0,218.7279052734375,205.0,40946.1015625,0.0,2850.867919921875,1.0,280.6581726074219,283.3375549316406,291.0878601074219,293.7564392089844,293.1499938964844,293.1499938964844,280.3500061035156,36086.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634029865264891,1.0,0.0,0.0,3.657799005508423,3.657823085784912,8.927564181249181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.79736328125,0.0,1542.5130615234375,1895.4371337890625,0.0,3982.86181640625,0.9070618748664856,1.0,0.0,3.0,1.0,0.0
12247140,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5960388183594,0.7507565021514893,0.3332507014274597,0.3057109415531158,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.59552001953125,0.8412034511566162,0.4745209813117981,0.5913516879081726,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5950622558594,0.9990000128746032,0.8881475329399109,0.5625150203704834,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.59600830078125,0.751569926738739,0.3346258103847503,0.3230150640010834,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5972595214844,0.6311711668968201,0.1949351876974105,0.90725576877594,284.5955810546875,284.95001220703125,297.04998779296875,288.0027160644531,297.0570373535156,297.059326171875,284.5928039550781,1.0,0.614567220211029,0.3636357486248016,0.3636357486248016,1.0,1.0,-3.0659518241882324,0.8079978823661804,2.2579538822174072,0.1145929768681526,0.8936032652854919,0.8936032652854919,0.0,216.30894470214844,193.0,41595.671875,0.0,2773.3388671875,1.0,280.3582458496094,283.0899963378906,291.0486755371094,293.7657775878906,293.1499938964844,293.1499938964844,280.6499938964844,36365.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754513502120972,1.0,0.0,0.0,3.645075798034668,3.645099639892578,8.865564495863509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.17333984375,0.0,1530.4273681640625,1895.4371337890625,0.0,4089.060302734375,0.9044029712677002,1.0,0.0,3.0,1.0,0.0
12247200,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5960388183594,0.7507565021514893,0.3332507014274597,0.3057109415531158,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.59552001953125,0.8412034511566162,0.4745209813117981,0.5913516879081726,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5950622558594,0.9990000128746032,0.8881475329399109,0.5625150203704834,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.59600830078125,0.751569926738739,0.3346258103847503,0.3230150640010834,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5972595214844,0.6311711668968201,0.1949351876974105,0.90725576877594,284.5955810546875,284.95001220703125,297.04998779296875,288.0027160644531,297.0570373535156,297.059326171875,284.5928039550781,1.0,0.614567220211029,0.3636357486248016,0.3636357486248016,1.0,1.0,-3.0659518241882324,0.8079978823661804,2.2579538822174072,0.1145929768681526,0.8936032652854919,0.8936032652854919,0.0,216.30894470214844,193.0,41595.671875,0.0,2773.3388671875,1.0,280.3582458496094,283.0899963378906,291.0486755371094,293.7657775878906,293.1499938964844,293.1499938964844,280.6499938964844,36365.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754513502120972,1.0,0.0,0.0,3.645075798034668,3.645099639892578,8.865564495863509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.17333984375,0.0,1530.4273681640625,1895.4371337890625,0.0,4089.060302734375,0.9044029712677002,1.0,0.0,3.0,1.0,0.0
12247260,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73101806640625,0.7518452405929565,0.3301861584186554,0.3023682832717895,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310485839844,0.8427254557609558,0.4704481065273285,0.5855921506881714,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310485839844,0.9990000128746032,0.8876848816871643,0.5538618564605713,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73101806640625,0.7530547976493835,0.331948310136795,0.319999486207962,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308959960937,0.6313402056694031,0.1924002319574356,0.8940639495849609,284.7310485839844,284.95001220703125,296.9923400878906,287.97625732421875,297.0357971191406,297.0509033203125,284.7308654785156,1.0,0.606116533279419,0.3642370998859405,0.3642370998859405,1.0,1.0,-3.0267202854156494,0.7968224883079529,2.229897975921631,0.1122747212648391,0.8918299078941345,0.8918299078941345,0.0,210.0121154785156,196.0,40065.03125,0.0,2663.91455078125,1.0,280.64208984375,283.2766418457031,290.9178466796875,293.4739074707031,293.1499938964844,293.1499938964844,280.95001220703125,36313.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594386219978333,1.0,0.0,0.0,3.632768154144287,3.632792234420776,8.805797051536501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.53759765625,0.0,1516.414794921875,1895.4371337890625,0.0,3947.580078125,0.901646077632904,1.0,0.0,3.0,1.0,0.0
12247320,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73101806640625,0.7518452405929565,0.3301861584186554,0.3023682832717895,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310485839844,0.8427254557609558,0.4704481065273285,0.5855921506881714,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310485839844,0.9990000128746032,0.8876848816871643,0.5538618564605713,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73101806640625,0.7530547976493835,0.331948310136795,0.319999486207962,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308959960937,0.6313402056694031,0.1924002319574356,0.8940639495849609,284.7310485839844,284.95001220703125,296.9923400878906,287.97625732421875,297.0357971191406,297.0509033203125,284.7308654785156,1.0,0.606116533279419,0.3642370998859405,0.3642370998859405,1.0,1.0,-3.0267202854156494,0.7968224883079529,2.229897975921631,0.1122747212648391,0.8918299078941345,0.8918299078941345,0.0,210.0121154785156,196.0,40065.03125,0.0,2663.91455078125,1.0,280.64208984375,283.2766418457031,290.9178466796875,293.4739074707031,293.1499938964844,293.1499938964844,280.95001220703125,36313.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594386219978333,1.0,0.0,0.0,3.632768154144287,3.632792234420776,8.805797051536501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.53759765625,0.0,1516.414794921875,1895.4371337890625,0.0,3947.580078125,0.901646077632904,1.0,0.0,3.0,1.0,0.0
12247380,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7525226473808289,0.328356385231018,0.3004177510738373,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8434385657310486,0.4676685631275177,0.5817407965660095,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.8901301622390747,0.5487532019615173,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7538836002349854,0.3302880227565765,0.3181281685829162,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6311443448066711,0.190655916929245,0.8849400281906128,284.89337158203125,284.95001220703125,296.9346008300781,287.9496765136719,297.0302124023437,297.0638732910156,284.8938903808594,1.0,0.6012424826622009,0.3648384511470794,0.3648384511470794,1.0,1.0,-3.0014350414276123,0.7901930212974548,2.2112419605255127,0.1111732646822929,0.8924419283866882,0.8924419283866882,0.0,206.2461853027344,199.0,38669.109375,0.0,2596.20166015625,1.0,280.94158935546875,283.488037109375,290.8666381835937,293.3126220703125,293.1499938964844,293.1499938964844,281.25,36156.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93923819065094,1.0,0.0,0.0,3.626331806182861,3.626355648040772,8.774621278462291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.93896484375,0.0,1508.16259765625,1895.4371337890625,0.0,3765.515869140625,0.900108814239502,1.0,0.0,3.0,1.0,0.0
12247440,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7525226473808289,0.328356385231018,0.3004177510738373,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8434385657310486,0.4676685631275177,0.5817407965660095,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.8901301622390747,0.5487532019615173,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7538836002349854,0.3302880227565765,0.3181281685829162,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6311443448066711,0.190655916929245,0.8849400281906128,284.89337158203125,284.95001220703125,296.9346008300781,287.9496765136719,297.0302124023437,297.0638732910156,284.8938903808594,1.0,0.6012424826622009,0.3648384511470794,0.3648384511470794,1.0,1.0,-3.0014350414276123,0.7901930212974548,2.2112419605255127,0.1111732646822929,0.8924419283866882,0.8924419283866882,0.0,206.2461853027344,199.0,38669.109375,0.0,2596.20166015625,1.0,280.94158935546875,283.488037109375,290.8666381835937,293.3126220703125,293.1499938964844,293.1499938964844,281.25,36156.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93923819065094,1.0,0.0,0.0,3.626331806182861,3.626355648040772,8.774621278462291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.93896484375,0.0,1508.16259765625,1895.4371337890625,0.0,3765.515869140625,0.900108814239502,1.0,0.0,3.0,1.0,0.0
12247500,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7524538636207581,0.3276419937610626,0.2996737062931061,296.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8433095216751099,0.4665215313434601,0.5801846385002136,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9990000128746032,0.8914845585823059,0.547549307346344,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7538890838623047,0.3296625316143036,0.3174374401569366,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.6307953596115112,0.189967855811119,0.8814398050308228,285.02301025390625,284.95001220703125,296.9057312011719,287.93634033203125,297.02862548828125,297.0719909667969,285.0305480957031,1.0,0.5996643304824829,0.3651390969753265,0.3651390969753265,1.0,1.0,-2.992612361907959,0.7881166338920593,2.204495906829834,0.111088179051876,0.8941791653633118,0.8941791653633118,0.0,205.25387573242188,199.0,37610.8203125,0.0,2574.4462890625,1.0,281.19805908203125,283.659423828125,290.82940673828125,293.1586608886719,293.1499938964844,293.1499938964844,281.25,36042.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273485541343688,1.0,0.0,0.0,3.625791311264038,3.625815153121948,8.772005344326317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.0888671875,0.0,1506.7188720703125,1895.4371337890625,0.0,3656.81396484375,0.8999457359313965,1.0,0.0,3.0,1.0,0.0
12247560,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.7522968053817749,0.3270440995693207,0.2991171181201935,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8430444002151489,0.4655140936374664,0.5789077877998352,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.9990000128746032,0.892855703830719,0.5468862652778625,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.7537880539894104,0.3291569352149963,0.3169218003749847,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.6304013729095459,0.1893861591815948,0.8786163330078125,285.064208984375,284.95001220703125,296.8768615722656,287.9230041503906,297.0274963378906,297.08087158203125,285.06494140625,1.0,0.598555326461792,0.3655644655227661,0.3655644655227661,1.0,1.0,-2.985948324203491,0.7870612740516663,2.19888687133789,0.1115522235631942,0.8953973054885864,0.8953973054885864,0.0,204.6388092041016,202.0,37410.1328125,0.0,2558.768310546875,1.0,281.2416381835937,283.7041015625,290.8457336425781,293.20654296875,293.1499938964844,293.1499938964844,281.54998779296875,35947.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208081364631652,1.0,0.0,0.0,3.627661943435669,3.627685785293579,8.781059932516655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.25390625,0.0,1508.0699462890625,1895.4371337890625,0.0,3596.6142578125,0.9002643823623657,1.0,0.0,3.0,1.0,0.0
12247620,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24298095703125,0.7513459920883179,0.3260112106800079,0.2981452941894531,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431945800781,0.8418093919754028,0.4637100100517273,0.5766220688819885,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24334716796875,0.9990000128746032,0.8953782916069031,0.5472550988197327,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24298095703125,0.7529830932617188,0.3283319175243377,0.3160892724990845,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.242431640625,0.6292182803153992,0.1883956342935562,0.8739439845085144,285.2431640625,284.95001220703125,296.819091796875,287.896240234375,297.024169921875,297.09722900390625,285.24395751953125,1.0,0.597391664981842,0.3664151728153229,0.3664151728153229,1.0,1.0,-2.976487636566162,0.7862510681152344,2.190236568450928,0.1129532381892204,0.90079528093338,0.90079528093338,0.0,204.47227478027344,205.0,36334.08984375,0.0,2540.1982421875,1.0,281.5415954589844,283.9264221191406,290.83111572265625,293.122314453125,293.1499938964844,293.1499938964844,281.25,35709.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904909074306488,1.0,0.0,0.0,3.637837171554565,3.637861013412476,8.830388082969876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.47314453125,0.0,1517.5118408203125,1895.4371337890625,0.0,3449.299560546875,0.90237557888031,1.0,0.0,3.0,1.0,0.0
12247680,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24298095703125,0.7513459920883179,0.3260112106800079,0.2981452941894531,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431945800781,0.8418093919754028,0.4637100100517273,0.5766220688819885,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24334716796875,0.9990000128746032,0.8953782916069031,0.5472550988197327,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24298095703125,0.7529830932617188,0.3283319175243377,0.3160892724990845,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.242431640625,0.6292182803153992,0.1883956342935562,0.8739439845085144,285.2431640625,284.95001220703125,296.819091796875,287.896240234375,297.024169921875,297.09722900390625,285.24395751953125,1.0,0.597391664981842,0.3664151728153229,0.3664151728153229,1.0,1.0,-2.976487636566162,0.7862510681152344,2.190236568450928,0.1129532381892204,0.90079528093338,0.90079528093338,0.0,204.47227478027344,205.0,36334.08984375,0.0,2540.1982421875,1.0,281.5415954589844,283.9264221191406,290.83111572265625,293.122314453125,293.1499938964844,293.1499938964844,281.25,35709.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904909074306488,1.0,0.0,0.0,3.637837171554565,3.637861013412476,8.830388082969876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.47314453125,0.0,1517.5118408203125,1895.4371337890625,0.0,3449.299560546875,0.90237557888031,1.0,0.0,3.0,1.0,0.0
12247740,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.7485342621803284,0.323499858379364,0.2964286208152771,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.838762640953064,0.4605024456977844,0.5734195709228516,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9990000128746032,0.8945984840393066,0.5505119562149048,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.7505404949188232,0.326477438211441,0.314776599407196,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.6267530918121338,0.1867845356464386,0.8681796789169312,285.0541381835937,284.95001220703125,296.7613220214844,287.869384765625,297.0018920898437,297.088134765625,285.0520935058594,1.0,0.5970541834831238,0.3672658801078796,0.3672658801078796,1.0,1.0,-2.9668774604797363,0.7853683233261108,2.181509017944336,0.1144555658102035,0.9006744623184204,0.9006744623184204,0.0,205.86265563964844,208.0,37154.3046875,0.0,2529.31640625,1.0,281.25787353515625,283.6976623535156,290.9162292480469,293.32769775390625,293.1499938964844,293.1499938964844,280.95001220703125,35823.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919045627117157,1.0,0.0,0.0,3.645260572433472,3.645284414291382,8.866463758749887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.609375,0.0,1526.58447265625,1895.4371337890625,0.0,3580.348388671875,0.9040843844413756,1.0,0.0,3.0,1.0,0.0
12247800,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.7485342621803284,0.323499858379364,0.2964286208152771,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.838762640953064,0.4605024456977844,0.5734195709228516,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9990000128746032,0.8945984840393066,0.5505119562149048,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.7505404949188232,0.326477438211441,0.314776599407196,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.6267530918121338,0.1867845356464386,0.8681796789169312,285.0541381835937,284.95001220703125,296.7613220214844,287.869384765625,297.0018920898437,297.088134765625,285.0520935058594,1.0,0.5970541834831238,0.3672658801078796,0.3672658801078796,1.0,1.0,-2.9668774604797363,0.7853683233261108,2.181509017944336,0.1144555658102035,0.9006744623184204,0.9006744623184204,0.0,205.86265563964844,208.0,37154.3046875,0.0,2529.31640625,1.0,281.25787353515625,283.6976623535156,290.9162292480469,293.32769775390625,293.1499938964844,293.1499938964844,280.95001220703125,35823.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919045627117157,1.0,0.0,0.0,3.645260572433472,3.645284414291382,8.866463758749887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.609375,0.0,1526.58447265625,1895.4371337890625,0.0,3580.348388671875,0.9040843844413756,1.0,0.0,3.0,1.0,0.0
12247860,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.7434579133987427,0.3196978271007538,0.2933826446533203,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.8335089683532715,0.4558944702148437,0.5683229565620422,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.9990000128746032,0.8903780579566956,0.5566866993904114,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.7460077404975891,0.323476493358612,0.3123150765895843,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.6223847270011902,0.1843117028474807,0.8586109280586243,284.8470458984375,284.95001220703125,296.7035827636719,287.84246826171875,296.9637451171875,297.0571594238281,284.8447265625,1.0,0.5967895984649658,0.3677723705768585,0.3677723705768585,1.0,1.0,-2.951470375061035,0.7816565036773682,2.169813871383667,0.1144135892391204,0.8976250886917114,0.8976250886917114,0.0,208.6274261474609,211.0,38002.10546875,0.0,2514.686767578125,1.0,280.9582824707031,283.454345703125,290.9091186523437,293.3964233398437,293.1499938964844,293.1499938964844,281.25,36039.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361264109611512,1.0,0.0,0.0,3.64453125,3.644555330276489,8.862916729412973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.0869140625,0.0,1527.391357421875,1895.4371337890625,0.0,3737.1650390625,0.904062032699585,1.0,0.0,3.0,1.0,0.0
12247920,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.7434579133987427,0.3196978271007538,0.2933826446533203,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.8335089683532715,0.4558944702148437,0.5683229565620422,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.9990000128746032,0.8903780579566956,0.5566866993904114,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.7460077404975891,0.323476493358612,0.3123150765895843,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.6223847270011902,0.1843117028474807,0.8586109280586243,284.8470458984375,284.95001220703125,296.7035827636719,287.84246826171875,296.9637451171875,297.0571594238281,284.8447265625,1.0,0.5967895984649658,0.3677723705768585,0.3677723705768585,1.0,1.0,-2.951470375061035,0.7816565036773682,2.169813871383667,0.1144135892391204,0.8976250886917114,0.8976250886917114,0.0,208.6274261474609,211.0,38002.10546875,0.0,2514.686767578125,1.0,280.9582824707031,283.454345703125,290.9091186523437,293.3964233398437,293.1499938964844,293.1499938964844,281.25,36039.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361264109611512,1.0,0.0,0.0,3.64453125,3.644555330276489,8.862916729412973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.0869140625,0.0,1527.391357421875,1895.4371337890625,0.0,3737.1650390625,0.904062032699585,1.0,0.0,3.0,1.0,0.0
12247980,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7387217283248901,0.3168976008892059,0.2906399667263031,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.828423798084259,0.4521241784095764,0.5634344220161438,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9990000128746032,0.886849045753479,0.5628659129142761,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.741585910320282,0.3210142850875854,0.3098762929439544,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6178048849105835,0.1820359975099563,0.8483887910842896,284.9970397949219,284.95001220703125,296.64581298828125,287.81549072265625,296.93438720703125,297.0379638671875,284.9975891113281,1.0,0.5965495109558105,0.3682788908481598,0.3682788908481598,1.0,1.0,-2.9358572959899902,0.7778383493423462,2.1580190658569336,0.1141857132315635,0.8994879722595215,0.8994879722595215,0.0,211.4208068847656,199.0,36760.953125,0.0,2499.926513671875,1.0,281.2421264648437,283.6499328613281,290.77203369140625,293.12158203125,293.1499938964844,293.1499938964844,281.54998779296875,35942.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231349229812622,1.0,0.0,0.0,3.64593243598938,3.645956516265869,8.869732823768572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.828125,0.0,1528.220703125,1895.4371337890625,0.0,3618.060546875,0.9043354988098145,1.0,0.0,3.0,1.0,0.0
12248040,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7387217283248901,0.3168976008892059,0.2906399667263031,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.828423798084259,0.4521241784095764,0.5634344220161438,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9990000128746032,0.886849045753479,0.5628659129142761,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.741585910320282,0.3210142850875854,0.3098762929439544,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6178048849105835,0.1820359975099563,0.8483887910842896,284.9970397949219,284.95001220703125,296.64581298828125,287.81549072265625,296.93438720703125,297.0379638671875,284.9975891113281,1.0,0.5965495109558105,0.3682788908481598,0.3682788908481598,1.0,1.0,-2.9358572959899902,0.7778383493423462,2.1580190658569336,0.1141857132315635,0.8994879722595215,0.8994879722595215,0.0,211.4208068847656,199.0,36760.953125,0.0,2499.926513671875,1.0,281.2421264648437,283.6499328613281,290.77203369140625,293.12158203125,293.1499938964844,293.1499938964844,281.54998779296875,35942.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231349229812622,1.0,0.0,0.0,3.64593243598938,3.645956516265869,8.869732823768572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.828125,0.0,1528.220703125,1895.4371337890625,0.0,3618.060546875,0.9043354988098145,1.0,0.0,3.0,1.0,0.0
12248100,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.7382188439369202,0.3159184157848358,0.2896166443824768,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268310546875,0.8278583288192749,0.4506617188453674,0.5614456534385681,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12841796875,0.9990000128746032,0.8858889937400818,0.5621136426925659,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.7411612868309021,0.3201027810573578,0.3088963627815246,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.120849609375,0.6169813871383667,0.1811056435108184,0.8438085913658142,285.12664794921875,284.95001220703125,296.616943359375,287.8019714355469,296.9244079589844,297.03466796875,285.1344909667969,1.0,0.5945058465003967,0.368532121181488,0.368532121181488,1.0,1.0,-2.925211906433105,0.7749724388122559,2.1502394676208496,0.1139115020632743,0.90191388130188,0.90191388130188,0.0,210.607650756836,199.0,35742.48828125,0.0,2476.349365234375,1.0,281.49871826171875,283.8213806152344,290.7101745605469,292.9365539550781,293.1499938964844,293.1499938964844,281.54998779296875,35845.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114360809326172,1.0,0.0,0.0,3.64896559715271,3.648989677429199,8.88449676494929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.92236328125,0.0,1530.8612060546875,1895.4371337890625,0.0,3509.926513671875,0.9049843549728394,1.0,0.0,3.0,1.0,0.0
12248160,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.7388432621955872,0.315143346786499,0.2888132035732269,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651306152344,0.8285005688667297,0.4494176506996155,0.5597640872001648,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16522216796875,0.9990000128746032,0.8857942223548889,0.5590324401855469,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.741824746131897,0.3193597197532654,0.3080824017524719,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647033691406,0.6171097755432129,0.1803128272294998,0.8397153615951538,285.1651306152344,284.95001220703125,296.5881042480469,287.7884521484375,296.9181213378906,297.0365295410156,285.1653747558594,1.0,0.5917102098464966,0.368889182806015,0.368889182806015,1.0,1.0,-2.9130921363830566,0.7718752026557922,2.141216993331909,0.1136301979422569,0.9037829637527466,0.9037829637527466,0.0,208.45608520507807,187.0,35519.53515625,0.0,2443.599365234375,1.0,281.5417175292969,283.8632507324219,290.7138366699219,292.9666748046875,293.1499938964844,293.1499938964844,281.25,35764.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044438004493712,1.0,0.0,0.0,3.6541552543640137,3.654179096221924,8.909785833566275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.44091796875,0.0,1536.0323486328125,1895.4371337890625,0.0,3444.970947265625,0.9060576558113098,1.0,0.0,3.0,1.0,0.0
