time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248220,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.7407097816467285,0.3122404217720032,0.2864384651184082,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.8307250738143921,0.4456628262996673,0.5554608702659607,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.9990000128746032,0.8845699429512024,0.5499680042266846,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.7439901828765869,0.3169277310371399,0.3059118986129761,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.618130624294281,0.1782295554876327,0.8302908539772034,284.961181640625,284.95001220703125,296.5304260253906,287.7613525390625,296.8985290527344,297.0306701660156,284.9582824707031,1.0,0.5841659903526306,0.3696033060550689,0.3696033060550689,1.0,1.0,-2.8814399242401123,0.7632169723510742,2.118222951889038,0.1123468503355979,0.9023281931877136,0.9023281931877136,0.0,202.3418426513672,190.0,36140.0703125,0.0,2356.750244140625,1.0,281.2577819824219,283.62353515625,290.7910461425781,293.14532470703125,293.1499938964844,293.1499938964844,280.95001220703125,35920.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148484468460084,1.0,0.0,0.0,3.658085346221924,3.658109426498413,8.928961960918969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.7265625,0.0,1541.582763671875,1895.4371337890625,0.0,3541.542724609375,0.9070151448249816,1.0,0.0,3.0,1.0,0.0
12248280,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.7407097816467285,0.3122404217720032,0.2864384651184082,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.8307250738143921,0.4456628262996673,0.5554608702659607,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.9990000128746032,0.8845699429512024,0.5499680042266846,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.7439901828765869,0.3169277310371399,0.3059118986129761,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.618130624294281,0.1782295554876327,0.8302908539772034,284.961181640625,284.95001220703125,296.5304260253906,287.7613525390625,296.8985290527344,297.0306701660156,284.9582824707031,1.0,0.5841659903526306,0.3696033060550689,0.3696033060550689,1.0,1.0,-2.8814399242401123,0.7632169723510742,2.118222951889038,0.1123468503355979,0.9023281931877136,0.9023281931877136,0.0,202.3418426513672,190.0,36140.0703125,0.0,2356.750244140625,1.0,281.2577819824219,283.62353515625,290.7910461425781,293.14532470703125,293.1499938964844,293.1499938964844,280.95001220703125,35920.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148484468460084,1.0,0.0,0.0,3.658085346221924,3.658109426498413,8.928961960918969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.7265625,0.0,1541.582763671875,1895.4371337890625,0.0,3541.542724609375,0.9070151448249816,1.0,0.0,3.0,1.0,0.0
12248340,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433166503906,0.7388858199119568,0.3082199096679687,0.2829914093017578,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427978515625,0.8291045427322388,0.4407244026660919,0.5496671199798584,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7423095703125,0.9990000128746032,0.8814758658409119,0.5476623177528381,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7432861328125,0.7426217794418335,0.3135207593441009,0.3028514683246612,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74462890625,0.6161028742790222,0.1755235195159912,0.8185712695121765,284.74285888671875,284.95001220703125,296.4728088378906,287.7342529296875,296.87078857421875,297.013671875,284.7401733398437,1.0,0.5794602036476135,0.3703174293041229,0.3703174293041229,1.0,1.0,-2.851396083831787,0.7550634145736694,2.096332550048828,0.1109567359089851,0.8978023529052734,0.8978023529052734,0.0,199.97496032714844,193.0,36831.61328125,0.0,2292.57470703125,1.0,280.95819091796875,283.3723449707031,290.786376953125,293.2032775878906,293.1499938964844,293.1499938964844,281.25,36168.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289865493774414,1.0,0.0,0.0,3.6526265144348153,3.652650594711304,8.902332524485246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.13671875,0.0,1537.353759765625,1895.4371337890625,0.0,3671.84814453125,0.9059581756591796,1.0,0.0,3.0,1.0,0.0
12248400,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433166503906,0.7388858199119568,0.3082199096679687,0.2829914093017578,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427978515625,0.8291045427322388,0.4407244026660919,0.5496671199798584,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7423095703125,0.9990000128746032,0.8814758658409119,0.5476623177528381,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7432861328125,0.7426217794418335,0.3135207593441009,0.3028514683246612,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74462890625,0.6161028742790222,0.1755235195159912,0.8185712695121765,284.74285888671875,284.95001220703125,296.4728088378906,287.7342529296875,296.87078857421875,297.013671875,284.7401733398437,1.0,0.5794602036476135,0.3703174293041229,0.3703174293041229,1.0,1.0,-2.851396083831787,0.7550634145736694,2.096332550048828,0.1109567359089851,0.8978023529052734,0.8978023529052734,0.0,199.97496032714844,193.0,36831.61328125,0.0,2292.57470703125,1.0,280.95819091796875,283.3723449707031,290.786376953125,293.2032775878906,293.1499938964844,293.1499938964844,281.25,36168.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289865493774414,1.0,0.0,0.0,3.6526265144348153,3.652650594711304,8.902332524485246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.13671875,0.0,1537.353759765625,1895.4371337890625,0.0,3671.84814453125,0.9059581756591796,1.0,0.0,3.0,1.0,0.0
12248460,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7361014485359192,0.305267721414566,0.2799912691116333,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.826201319694519,0.4367121458053589,0.5443129539489746,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9990000128746032,0.878887414932251,0.5484874248504639,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7400528788566589,0.3107207119464874,0.2999679446220398,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6128770112991333,0.1731170713901519,0.8071396350860596,284.89093017578125,284.95001220703125,296.4152526855469,287.7071228027344,296.84869384765625,297.0044860839844,284.8913269042969,1.0,0.5763127207756042,0.3713397085666656,0.3713397085666656,1.0,1.0,-2.82661771774292,0.7493992447853088,2.077218532562256,0.110882431268692,0.8982335329055786,0.8982335329055786,0.0,199.498764038086,196.0,35525.546875,0.0,2247.60693359375,1.0,281.2421875,283.5673828125,290.6513977050781,292.9259033203125,293.1499938964844,293.1499938964844,281.54998779296875,36088.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913485050201416,1.0,0.0,0.0,3.648614645004273,3.6486387252807617,8.882788051778334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.33349609375,0.0,1532.2864990234375,1895.4371337890625,0.0,3528.91796875,0.9050347805023192,1.0,0.0,3.0,1.0,0.0
12248520,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7361014485359192,0.305267721414566,0.2799912691116333,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.826201319694519,0.4367121458053589,0.5443129539489746,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9990000128746032,0.878887414932251,0.5484874248504639,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7400528788566589,0.3107207119464874,0.2999679446220398,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6128770112991333,0.1731170713901519,0.8071396350860596,284.89093017578125,284.95001220703125,296.4152526855469,287.7071228027344,296.84869384765625,297.0044860839844,284.8913269042969,1.0,0.5763127207756042,0.3713397085666656,0.3713397085666656,1.0,1.0,-2.82661771774292,0.7493992447853088,2.077218532562256,0.110882431268692,0.8982335329055786,0.8982335329055786,0.0,199.498764038086,196.0,35525.546875,0.0,2247.60693359375,1.0,281.2421875,283.5673828125,290.6513977050781,292.9259033203125,293.1499938964844,293.1499938964844,281.54998779296875,36088.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913485050201416,1.0,0.0,0.0,3.648614645004273,3.6486387252807617,8.882788051778334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.33349609375,0.0,1532.2864990234375,1895.4371337890625,0.0,3528.91796875,0.9050347805023192,1.0,0.0,3.0,1.0,0.0
12248580,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.7340001463890076,0.3034023344516754,0.2781661748886108,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8237243890762329,0.4338161647319793,0.5405437350273132,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9990000128746032,0.8775240182876587,0.5499742031097412,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.7379226684570312,0.3087868988513946,0.2980087697505951,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.6100121736526489,0.1713014245033264,0.7985647916793823,285.0640563964844,284.95001220703125,296.3577575683594,287.6799621582031,296.833984375,297.0055847167969,285.0648193359375,1.0,0.5745341777801514,0.3723620176315307,0.3723620176315307,1.0,1.0,-2.8100595474243164,0.746472179889679,2.0635874271392822,0.1117459163069725,0.9011964201927184,0.9011964201927184,0.0,199.6919403076172,199.0,34319.06640625,0.0,2220.359130859375,1.0,281.541748046875,283.785888671875,290.5960693359375,292.77301025390625,293.1499938964844,293.1499938964844,281.25,35912.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928674459457397,1.0,0.0,0.0,3.651254653930664,3.651278734207153,8.895647169993026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.53955078125,0.0,1533.9090576171875,1895.4371337890625,0.0,3337.013427734375,0.9055124521255492,1.0,0.0,3.0,1.0,0.0
12248640,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.7340001463890076,0.3034023344516754,0.2781661748886108,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8237243890762329,0.4338161647319793,0.5405437350273132,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9990000128746032,0.8775240182876587,0.5499742031097412,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.7379226684570312,0.3087868988513946,0.2980087697505951,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.6100121736526489,0.1713014245033264,0.7985647916793823,285.0640563964844,284.95001220703125,296.3577575683594,287.6799621582031,296.833984375,297.0055847167969,285.0648193359375,1.0,0.5745341777801514,0.3723620176315307,0.3723620176315307,1.0,1.0,-2.8100595474243164,0.746472179889679,2.0635874271392822,0.1117459163069725,0.9011964201927184,0.9011964201927184,0.0,199.6919403076172,199.0,34319.06640625,0.0,2220.359130859375,1.0,281.541748046875,283.785888671875,290.5960693359375,292.77301025390625,293.1499938964844,293.1499938964844,281.25,35912.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928674459457397,1.0,0.0,0.0,3.651254653930664,3.651278734207153,8.895647169993026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.53955078125,0.0,1533.9090576171875,1895.4371337890625,0.0,3337.013427734375,0.9055124521255492,1.0,0.0,3.0,1.0,0.0
12248700,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.7327634692192078,0.3021427989006042,0.2773037850856781,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8222779035568237,0.4320932030677795,0.5387737154960632,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.9990000128746032,0.8760135173797607,0.551273763179779,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.7366997599601746,0.3076414465904236,0.2971203625202179,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.6084589958190918,0.1703256517648697,0.7947342395782471,284.9292907714844,284.95001220703125,296.3290710449219,287.6663818359375,296.8243408203125,297.0032043457031,284.9197998046875,1.0,0.5740242600440979,0.3728731572628021,0.3728731572628021,1.0,1.0,-2.803278923034668,0.7454972267150879,2.05778169631958,0.1123911067843437,0.8997743725776672,0.8997743725776672,0.0,200.14895629882807,199.0,35073.3203125,0.0,2211.076416015625,1.0,281.298583984375,283.6128845214844,290.6781005859375,292.9865417480469,293.1499938964844,293.1499938964844,281.25,35981.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989327549934387,1.0,0.0,0.0,3.651784896850586,3.651808977127075,8.89823070338025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.25048828125,0.0,1535.016845703125,1895.4371337890625,0.0,3393.6337890625,0.905622899532318,1.0,0.0,3.0,1.0,0.0
12248760,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7307780385017395,0.3004336953163147,0.2759773135185241,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8201189637184143,0.4299288988113403,0.5364082455635071,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9990000128746032,0.8733667731285095,0.5534878969192505,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7348523139953613,0.3061631023883819,0.295903205871582,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.6062978506088257,0.1691461354494094,0.7900543212890625,284.8739624023437,284.95001220703125,296.3003845214844,287.6528015136719,296.81170654296875,296.9966125488281,284.8718566894531,1.0,0.5736033916473389,0.3733152449131012,0.3733152449131012,1.0,1.0,-2.795074224472046,0.7438702583312988,2.051203966140747,0.1127157136797905,0.8986690044403076,0.8986690044403076,0.0,201.05230712890625,187.0,35091.8046875,0.0,2201.56103515625,1.0,281.2576904296875,283.5590209960937,290.68316650390625,292.96728515625,293.1499938964844,293.1499938964844,281.54998779296875,36060.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034026265144348,1.0,0.0,0.0,3.649902582168579,3.649926424026489,8.889059586181247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.1328125,0.0,1533.514892578125,1895.4371337890625,0.0,3435.28125,0.905284345149994,1.0,0.0,3.0,1.0,0.0
12248820,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7301989197731018,0.2978528141975403,0.2733257412910461,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8196156620979309,0.4263277649879455,0.5315818190574646,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9990000128746032,0.8696938157081604,0.5495824813842773,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7344771027565002,0.3037044405937195,0.293330043554306,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.6049860715866089,0.1670503914356231,0.779798150062561,285.0258178710937,284.95001220703125,296.2430725097656,287.6256408691406,296.79327392578125,296.9922180175781,285.0263366699219,1.0,0.5680451989173889,0.3741994798183441,0.3741994798183441,1.0,1.0,-2.767326593399048,0.736739456653595,2.0305871963500977,0.1120985746383667,0.9009397625923156,0.9009397625923156,0.0,197.9441070556641,175.0,33841.07421875,0.0,2140.59814453125,1.0,281.54217529296875,283.7552490234375,290.5779724121094,292.743896484375,293.1499938964844,293.1499938964844,281.25,35934.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902491927146912,1.0,0.0,0.0,3.651616334915161,3.6516404151916495,8.897409315977711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.3681640625,0.0,1534.4754638671875,1895.4371337890625,0.0,3312.537841796875,0.9056038856506348,1.0,0.0,3.0,1.0,0.0
12248880,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7301989197731018,0.2978528141975403,0.2733257412910461,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8196156620979309,0.4263277649879455,0.5315818190574646,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9990000128746032,0.8696938157081604,0.5495824813842773,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7344771027565002,0.3037044405937195,0.293330043554306,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.6049860715866089,0.1670503914356231,0.779798150062561,285.0258178710937,284.95001220703125,296.2430725097656,287.6256408691406,296.79327392578125,296.9922180175781,285.0263366699219,1.0,0.5680451989173889,0.3741994798183441,0.3741994798183441,1.0,1.0,-2.767326593399048,0.736739456653595,2.0305871963500977,0.1120985746383667,0.9009397625923156,0.9009397625923156,0.0,197.9441070556641,175.0,33841.07421875,0.0,2140.59814453125,1.0,281.54217529296875,283.7552490234375,290.5779724121094,292.743896484375,293.1499938964844,293.1499938964844,281.25,35934.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902491927146912,1.0,0.0,0.0,3.651616334915161,3.6516404151916495,8.897409315977711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.3681640625,0.0,1534.4754638671875,1895.4371337890625,0.0,3312.537841796875,0.9056038856506348,1.0,0.0,3.0,1.0,0.0
12248940,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.7317683696746826,0.2945954203605652,0.2705438435077667,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.8215945959091187,0.4220778346061706,0.5265579223632812,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.9990000128746032,0.8665057420730591,0.5402112603187561,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.7362700700759888,0.3007650077342987,0.2906101942062378,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.6057057976722717,0.1647032350301742,0.7690203785896301,284.82196044921875,284.95001220703125,296.1859130859375,287.5984802246094,296.77490234375,296.9878234863281,284.8188781738281,1.0,0.5598478317260742,0.3750836849212646,0.3750836849212646,1.0,1.0,-2.731866836547852,0.7269505262374878,2.004916191101074,0.1105100288987159,0.897640585899353,0.897640585899353,0.0,191.6736755371093,178.0,34429.1171875,0.0,2053.49169921875,1.0,281.2578430175781,283.5175476074219,290.6315612792969,292.886962890625,293.1499938964844,293.1499938964844,281.54998779296875,36111.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009220600128174,1.0,0.0,0.0,3.6484782695770255,3.648502349853516,8.88212412064604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.70068359375,0.0,1532.3106689453125,1895.4371337890625,0.0,3412.17822265625,0.904996395111084,1.0,0.0,3.0,1.0,0.0
12249000,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.7317683696746826,0.2945954203605652,0.2705438435077667,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.8215945959091187,0.4220778346061706,0.5265579223632812,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.9990000128746032,0.8665057420730591,0.5402112603187561,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.7362700700759888,0.3007650077342987,0.2906101942062378,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.6057057976722717,0.1647032350301742,0.7690203785896301,284.82196044921875,284.95001220703125,296.1859130859375,287.5984802246094,296.77490234375,296.9878234863281,284.8188781738281,1.0,0.5598478317260742,0.3750836849212646,0.3750836849212646,1.0,1.0,-2.731866836547852,0.7269505262374878,2.004916191101074,0.1105100288987159,0.897640585899353,0.897640585899353,0.0,191.6736755371093,178.0,34429.1171875,0.0,2053.49169921875,1.0,281.2578430175781,283.5175476074219,290.6315612792969,292.886962890625,293.1499938964844,293.1499938964844,281.54998779296875,36111.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009220600128174,1.0,0.0,0.0,3.6484782695770255,3.648502349853516,8.88212412064604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.70068359375,0.0,1532.3106689453125,1895.4371337890625,0.0,3412.17822265625,0.904996395111084,1.0,0.0,3.0,1.0,0.0
12249060,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7311011552810669,0.2919163405895233,0.2677731812000274,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.8209947943687439,0.418322741985321,0.5214906930923462,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9990000128746032,0.8648871183395386,0.5362640619277954,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.7357634902000427,0.2981327772140503,0.287846177816391,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.6042201519012451,0.162515640258789,0.7582546472549438,284.96759033203125,284.95001220703125,296.1288452148437,287.57135009765625,296.7588195800781,296.98681640625,284.9679260253906,1.0,0.5548092722892761,0.3762302994728088,0.3762302994728088,1.0,1.0,-2.702833652496338,0.7199320197105408,1.982901692390442,0.1099304184317588,0.8990698456764221,0.8990698456764221,0.0,188.55487060546875,181.0,33120.2109375,0.0,1992.9197998046875,1.0,281.5421447753906,283.71044921875,290.51318359375,292.6381225585937,293.1499938964844,293.1499938964844,281.8500061035156,36005.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853486776351929,1.0,0.0,0.0,3.64751935005188,3.647543430328369,8.87745613908919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.01416015625,0.0,1530.448974609375,1895.4371337890625,0.0,3266.68310546875,0.9047349095344543,1.0,0.0,3.0,1.0,0.0
12249120,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7311011552810669,0.2919163405895233,0.2677731812000274,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.8209947943687439,0.418322741985321,0.5214906930923462,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9990000128746032,0.8648871183395386,0.5362640619277954,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.7357634902000427,0.2981327772140503,0.287846177816391,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.6042201519012451,0.162515640258789,0.7582546472549438,284.96759033203125,284.95001220703125,296.1288452148437,287.57135009765625,296.7588195800781,296.98681640625,284.9679260253906,1.0,0.5548092722892761,0.3762302994728088,0.3762302994728088,1.0,1.0,-2.702833652496338,0.7199320197105408,1.982901692390442,0.1099304184317588,0.8990698456764221,0.8990698456764221,0.0,188.55487060546875,181.0,33120.2109375,0.0,1992.9197998046875,1.0,281.5421447753906,283.71044921875,290.51318359375,292.6381225585937,293.1499938964844,293.1499938964844,281.8500061035156,36005.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853486776351929,1.0,0.0,0.0,3.64751935005188,3.647543430328369,8.87745613908919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.01416015625,0.0,1530.448974609375,1895.4371337890625,0.0,3266.68310546875,0.9047349095344543,1.0,0.0,3.0,1.0,0.0
12249180,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7301550507545471,0.290193647146225,0.2660379409790039,296.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8197652697563171,0.4155374467372894,0.5178099274635315,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.9990000128746032,0.8644042611122131,0.5350329279899597,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457824707031,0.7347266674041748,0.296225756406784,0.2858787178993225,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.6023152470588684,0.1608128994703292,0.7500126957893372,285.1459045410156,284.95001220703125,296.0719299316406,287.54425048828125,296.74688720703125,296.9918212890625,285.14654541015625,1.0,0.5518205761909485,0.377376914024353,0.377376914024353,1.0,1.0,-2.683590650558472,0.7162037491798401,1.9673869609832764,0.1105732098221778,0.9031728506088256,0.9031728506088256,0.0,187.2325592041016,184.0,32035.986328125,0.0,1956.7764892578125,1.0,281.8417663574219,283.9352111816406,290.46099853515625,292.4976501464844,293.1499938964844,293.1499938964844,281.54998779296875,35809.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647873997688293,1.0,0.0,0.0,3.6539535522460938,3.653977632522583,8.908803010854172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.314453125,0.0,1536.1478271484375,1895.4371337890625,0.0,3073.9111328125,0.9060466289520264,1.0,0.0,3.0,1.0,0.0
12249240,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7301550507545471,0.290193647146225,0.2660379409790039,296.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8197652697563171,0.4155374467372894,0.5178099274635315,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.9990000128746032,0.8644042611122131,0.5350329279899597,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457824707031,0.7347266674041748,0.296225756406784,0.2858787178993225,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.6023152470588684,0.1608128994703292,0.7500126957893372,285.1459045410156,284.95001220703125,296.0719299316406,287.54425048828125,296.74688720703125,296.9918212890625,285.14654541015625,1.0,0.5518205761909485,0.377376914024353,0.377376914024353,1.0,1.0,-2.683590650558472,0.7162037491798401,1.9673869609832764,0.1105732098221778,0.9031728506088256,0.9031728506088256,0.0,187.2325592041016,184.0,32035.986328125,0.0,1956.7764892578125,1.0,281.8417663574219,283.9352111816406,290.46099853515625,292.4976501464844,293.1499938964844,293.1499938964844,281.54998779296875,35809.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647873997688293,1.0,0.0,0.0,3.6539535522460938,3.653977632522583,8.908803010854172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.314453125,0.0,1536.1478271484375,1895.4371337890625,0.0,3073.9111328125,0.9060466289520264,1.0,0.0,3.0,1.0,0.0
12249300,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7293023467063904,0.2889907956123352,0.2652108073234558,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8187211751937866,0.4138509333133697,0.5160638093948364,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.8632338047027588,0.5353960394859314,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7338486313819885,0.2950718104839325,0.2849672436714172,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.6010561585426331,0.159874677658081,0.7462711334228516,285.0052185058594,284.95001220703125,296.0435485839844,287.5307312011719,296.7393493652344,296.9923400878906,284.9945373535156,1.0,0.5508888959884644,0.3779502213001251,0.3779502213001251,1.0,1.0,-2.675828695297241,0.7149556875228882,1.960873007774353,0.1111524477601051,0.9022074937820436,0.9022074937820436,0.0,187.15467834472656,184.0,32689.646484375,0.0,1944.3927001953125,1.0,281.5984802246094,283.7546691894531,290.546875,292.7119140625,293.1499938964844,293.1499938964844,281.54998779296875,35875.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714950680732727,1.0,0.0,0.0,3.656493902206421,3.65651798248291,8.921194307731639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.80615234375,0.0,1539.47509765625,1895.4371337890625,0.0,3136.83447265625,0.9066026210784912,1.0,0.0,3.0,1.0,0.0
12249360,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7275767922401428,0.2873154878616333,0.2639091908931732,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8168264627456665,0.4117019176483154,0.5137080550193787,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9990000128746032,0.8608114123344421,0.5368776917457581,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.732230544090271,0.2935697436332702,0.2837182283401489,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.5990606546401978,0.1587208956480026,0.74165940284729,284.944580078125,284.95001220703125,296.0151672363281,287.5172119140625,296.7294616699219,296.9895324707031,284.942138671875,1.0,0.5501399636268616,0.3785065114498138,0.3785065114498138,1.0,1.0,-2.6668272018432617,0.7132359147071838,1.953591227531433,0.1115507557988166,0.9015166759490968,0.9015166759490968,0.0,187.6228485107422,187.0,32661.443359375,0.0,1932.642822265625,1.0,281.5576477050781,283.6962890625,290.5514221191406,292.6896057128906,293.1499938964844,293.1499938964844,281.25,35957.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763465881347656,1.0,0.0,0.0,3.656526565551758,3.656550645828247,8.921353469304449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.291015625,0.0,1540.1201171875,1895.4371337890625,0.0,3182.33349609375,0.9066939353942872,1.0,0.0,3.0,1.0,0.0
12249420,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924499511719,0.7253004908561707,0.2853339314460754,0.2623330354690552,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.8143489956855774,0.409213662147522,0.5109476447105408,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.9990000128746032,0.8573451042175293,0.5391097068786621,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79229736328125,0.7301145792007446,0.2918078899383545,0.2822346091270447,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.798583984375,0.5965050458908081,0.1573796272277832,0.7362920045852661,284.7905578613281,284.95001220703125,295.986083984375,287.5033264160156,296.7189025878906,296.986083984375,284.7803039550781,1.0,0.5495007634162903,0.3790780305862427,0.3790780305862427,1.0,1.0,-2.656832933425904,0.7112022042274475,1.945630669593811,0.1118500903248786,0.8989487290382385,0.8989487290382385,0.0,188.4555053710937,187.0,33439.37890625,0.0,1921.0855712890625,1.0,281.2985534667969,283.50390625,290.58624267578125,292.8303527832031,293.1499938964844,293.1499938964844,281.25,36085.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874062895774841,1.0,0.0,0.0,3.654605388641357,3.654629468917847,8.911981126402679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.47265625,0.0,1538.94091796875,1895.4371337890625,0.0,3285.94287109375,0.9063140749931335,1.0,0.0,3.0,1.0,0.0
12249480,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7335510253906,0.7226535677909851,0.2832465469837188,0.2605767548084259,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330017089844,0.8114811778068542,0.406629741191864,0.5079548954963684,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7324523925781,0.9990000128746032,0.8532037138938904,0.5418381094932556,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7334899902344,0.7276799082756042,0.2899513840675354,0.280605673789978,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73504638671875,0.5935773253440857,0.1559578329324722,0.7304673194885254,284.7330627441406,284.95001220703125,295.9585876464844,287.4902038574219,296.7084045410156,296.9820556640625,284.7303466796875,1.0,0.5489497184753418,0.3796190619468689,0.3796190619468689,1.0,1.0,-2.646279573440552,0.7088931798934937,1.937386512756348,0.1119919121265411,0.8969201445579529,0.8969201445579529,0.0,189.5379943847656,175.0,33408.6484375,0.0,1909.8681640625,1.0,281.25811767578125,283.4496765136719,290.5526428222656,292.7587280273437,293.1499938964844,293.1499938964844,281.54998779296875,36194.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927671909332275,1.0,0.0,0.0,3.650102853775024,3.6501269340515137,8.890036156117276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.7724609375,0.0,1534.737548828125,1895.4371337890625,0.0,3336.076416015625,0.9054132699966432,1.0,0.0,3.0,1.0,0.0
12249540,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7212027907371521,0.2800952792167663,0.2573451399803161,296.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8100921511650085,0.402403175830841,0.5022522807121277,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9990000128746032,0.8469797372817993,0.5385663509368896,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.726436972618103,0.286837488412857,0.277371197938919,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.5910195708274841,0.1533548533916473,0.7179104089736938,284.88006591796875,284.95001220703125,295.9021301269531,287.4632568359375,296.6897277832031,296.977294921875,284.8800964355469,1.0,0.5430116057395935,0.3807316422462463,0.3807316422462463,1.0,1.0,-2.614230155944824,0.70055091381073,1.913679122924805,0.1110839247703552,0.8972036838531494,0.8972036838531494,0.0,186.7125396728516,163.0,32074.841796875,0.0,1848.9442138671875,1.0,281.5421447753906,283.6437072753906,290.4072265625,292.4754638671875,293.1499938964844,293.1499938964844,281.8500061035156,36109.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877167284488678,1.0,0.0,0.0,3.6452956199646,3.645319700241089,8.866634857440658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.91064453125,0.0,1528.75927734375,1895.4371337890625,0.0,3190.028076171875,0.9043074250221252,1.0,0.0,3.0,1.0,0.0
12249600,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7212027907371521,0.2800952792167663,0.2573451399803161,296.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8100921511650085,0.402403175830841,0.5022522807121277,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9990000128746032,0.8469797372817993,0.5385663509368896,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.726436972618103,0.286837488412857,0.277371197938919,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.5910195708274841,0.1533548533916473,0.7179104089736938,284.88006591796875,284.95001220703125,295.9021301269531,287.4632568359375,296.6897277832031,296.977294921875,284.8800964355469,1.0,0.5430116057395935,0.3807316422462463,0.3807316422462463,1.0,1.0,-2.614230155944824,0.70055091381073,1.913679122924805,0.1110839247703552,0.8972036838531494,0.8972036838531494,0.0,186.7125396728516,163.0,32074.841796875,0.0,1848.9442138671875,1.0,281.5421447753906,283.6437072753906,290.4072265625,292.4754638671875,293.1499938964844,293.1499938964844,281.8500061035156,36109.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877167284488678,1.0,0.0,0.0,3.6452956199646,3.645319700241089,8.866634857440658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.91064453125,0.0,1528.75927734375,1895.4371337890625,0.0,3190.028076171875,0.9043074250221252,1.0,0.0,3.0,1.0,0.0
12249660,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7234429717063904,0.2778532803058624,0.2550298273563385,296.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.8127110600471497,0.3990263342857361,0.497720330953598,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9990000128746032,0.8444504737854004,0.5284491777420044,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.728567898273468,0.2843802571296692,0.2747562825679779,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.5918483734130859,0.1512353122234344,0.7069998979568481,284.9673156738281,284.95001220703125,295.84588623046875,287.4364013671875,296.4508972167969,296.9779357910156,284.962158203125,1.0,0.5344423055648804,0.6284390091896057,0.6284390091896057,0.6000000238418579,1.0,-2.578855514526367,1.2161942720413208,1.362661361694336,0.6341855525970459,0.8984465599060059,0.8984465599060059,0.0,180.3106231689453,166.0,30074.45703125,0.0,1767.44970703125,1.0,281.8417358398437,283.8164978027344,290.33428955078125,292.2801513671875,293.1499938964844,293.1499938964844,282.1499938964844,36001.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531228303909302,1.0,0.0,0.0,3.645371198654175,3.645395278930664,8.867002634360688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.37890625,0.0,1528.0380859375,1895.4371337890625,0.0,2964.5283203125,0.9042397737503052,1.0,0.0,3.0,1.0,0.0
12249720,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7234429717063904,0.2778532803058624,0.2550298273563385,296.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.8127110600471497,0.3990263342857361,0.497720330953598,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9990000128746032,0.8444504737854004,0.5284491777420044,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.728567898273468,0.2843802571296692,0.2747562825679779,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.5918483734130859,0.1512353122234344,0.7069998979568481,284.9673156738281,284.95001220703125,295.84588623046875,287.4364013671875,296.4508972167969,296.9779357910156,284.962158203125,1.0,0.5344423055648804,0.6284390091896057,0.6284390091896057,0.6000000238418579,1.0,-2.578855514526367,1.2161942720413208,1.362661361694336,0.6341855525970459,0.8984465599060059,0.8984465599060059,0.0,180.3106231689453,166.0,30074.45703125,0.0,1767.44970703125,1.0,281.8417358398437,283.8164978027344,290.33428955078125,292.2801513671875,293.1499938964844,293.1499938964844,282.1499938964844,36001.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531228303909302,1.0,0.0,0.0,3.645371198654175,3.645395278930664,8.867002634360688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.37890625,0.0,1528.0380859375,1895.4371337890625,0.0,2964.5283203125,0.9042397737503052,1.0,0.0,3.0,1.0,0.0
12249780,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7244576215744019,0.2759156823158264,0.2530921399593353,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.8137507438659668,0.395940750837326,0.4936698377132416,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.9990000128746032,0.8437002897262573,0.5220738053321838,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.7294265627861023,0.2821747064590454,0.2724809646606445,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.5916538238525391,0.1494141519069671,0.6978722810745239,285.0790710449219,284.95001220703125,295.78985595703125,287.4096069335937,295.9847106933594,296.9814147949219,285.0747985839844,1.0,0.5294668674468994,0.8761463165283203,0.8761463165283203,0.2000000029802322,1.0,-2.5514140129089355,2.1578903198242188,0.3935237824916839,1.5795702934265137,0.9012861847877502,0.9012861847877502,0.0,176.4439239501953,169.0,28240.7265625,0.0,1713.9638671875,1.0,282.1417236328125,283.9928894042969,290.2862548828125,292.11279296875,293.1499938964844,293.1499938964844,281.8500061035156,35867.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248917460441589,1.0,0.0,0.0,3.649943828582764,3.649967670440674,8.889260811884014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.359375,0.0,1532.1123046875,1895.4371337890625,0.0,2700.9462890625,0.9051742553710938,1.0,0.0,3.0,1.0,0.0
12249840,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7244576215744019,0.2759156823158264,0.2530921399593353,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.8137507438659668,0.395940750837326,0.4936698377132416,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.9990000128746032,0.8437002897262573,0.5220738053321838,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.7294265627861023,0.2821747064590454,0.2724809646606445,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.5916538238525391,0.1494141519069671,0.6978722810745239,285.0790710449219,284.95001220703125,295.78985595703125,287.4096069335937,295.9847106933594,296.9814147949219,285.0747985839844,1.0,0.5294668674468994,0.8761463165283203,0.8761463165283203,0.2000000029802322,1.0,-2.5514140129089355,2.1578903198242188,0.3935237824916839,1.5795702934265137,0.9012861847877502,0.9012861847877502,0.0,176.4439239501953,169.0,28240.7265625,0.0,1713.9638671875,1.0,282.1417236328125,283.9928894042969,290.2862548828125,292.11279296875,293.1499938964844,293.1499938964844,281.8500061035156,35867.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248917460441589,1.0,0.0,0.0,3.649943828582764,3.649967670440674,8.889260811884014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.359375,0.0,1532.1123046875,1895.4371337890625,0.0,2700.9462890625,0.9051742553710938,1.0,0.0,3.0,1.0,0.0
12249900,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7241760492324829,0.2744394838809967,0.2520534098148346,296.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8133890628814697,0.3939471244812011,0.4915801584720611,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.9990000128746032,0.8421825170516968,0.5205827355384827,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7291073799133301,0.2807303369045257,0.2713171243667602,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.5908829569816589,0.1483423560857772,0.6935214400291443,284.8606262207031,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.9815673828125,284.8445129394531,1.0,0.5278200507164001,1.0,1.0,0.0,1.0,-2.539827346801758,2.5398027896881104,2.4620247131679207e-05,1.962703824043274,0.898596465587616,0.898596465587616,0.0,175.54425048828125,169.0,28210.47265625,0.0,1695.376708984375,1.0,281.89862060546875,283.7684936523437,290.3695983886719,292.2893371582031,293.1499938964844,293.1499938964844,281.8500061035156,36007.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272332549095154,1.0,0.0,0.0,3.649726390838623,3.649750471115112,8.888201818990638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.83837890625,0.0,1532.92138671875,1895.4371337890625,0.0,2722.705322265625,0.9051503539085388,1.0,0.0,3.0,1.0,0.0
12249960,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.7224046587944031,0.2724300026893616,0.2504431009292602,296.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.8115062713623047,0.3914637267589569,0.4887862503528595,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.9990000128746032,0.8392168879508972,0.5213413834571838,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.7274652123451233,0.2788718640804291,0.2697328329086303,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.5887480974197388,0.1469905078411102,0.6880528926849365,284.7806091308594,284.95001220703125,295.7340087890625,287.3829040527344,295.7352600097656,296.9787292480469,284.77716064453125,1.0,0.5264241099357605,1.0,1.0,0.0,1.0,-2.52774977684021,2.5277445316314697,5.139689619682031e-06,1.9534591436386108,0.896597683429718,0.896597683429718,0.0,175.52813720703125,172.0,28063.591796875,0.0,1678.368408203125,1.0,281.8578491210937,283.7020263671875,290.3680114746094,292.23883056640625,293.1499938964844,293.1499938964844,282.1499938964844,36141.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268314003944397,1.0,0.0,0.0,3.645796298980713,3.645820379257202,8.869070597938844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.92236328125,0.0,1529.555908203125,1895.4371337890625,0.0,2718.96923828125,0.9044123888015748,1.0,0.0,3.0,1.0,0.0
12250020,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.7202548384666443,0.2707835137844085,0.2487635463476181,296.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.809165894985199,0.3892481029033661,0.4858515858650207,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9990000128746032,0.8363713026046753,0.5227887034416199,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.7254185080528259,0.2771739065647125,0.2680268883705139,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.5860995650291443,0.145672008395195,0.6820193529129028,284.9207763671875,284.95001220703125,295.7054138183594,287.36920166015625,295.7066345214844,296.9765319824219,284.93115234375,1.0,0.5252377986907959,1.0,1.0,0.0,1.0,-2.515456438064575,2.515451431274414,5.089482328912709e-06,1.943964958190918,0.8977000117301941,0.8977000117301941,0.0,175.857177734375,172.0,27328.16015625,0.0,1662.6795654296875,1.0,282.10357666015625,283.87799072265625,290.27557373046875,292.0130615234375,293.1499938964844,293.1499938964844,282.1499938964844,36080.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132749795913696,1.0,0.0,0.0,3.64384126663208,3.6438651084899902,8.859560125529242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.00341796875,0.0,1526.9310302734375,1895.4371337890625,0.0,2593.38427734375,0.9040004014968872,1.0,0.0,3.0,1.0,0.0
