time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250080,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.7186711430549622,0.2696667909622192,0.2476414144039154,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.8072715997695923,0.3875488340854645,0.4836268723011017,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9990000128746032,0.8341565728187561,0.5240619778633118,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.7237644195556641,0.2758609056472778,0.2667098045349121,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.5838406085968018,0.144584909081459,0.6769864559173584,284.9661560058594,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.976318359375,284.9669189453125,1.0,0.5243850350379944,1.0,1.0,0.0,1.0,-2.505949020385742,2.505944013595581,5.051094376540277e-06,1.936616063117981,0.8983144760131836,0.8983144760131836,0.0,176.19326782226562,175.0,27158.69140625,0.0,1650.9759521484375,1.0,282.14215087890625,283.92108154296875,290.2646179199219,292.0203552246094,293.1499938964844,293.1499938964844,282.45001220703125,36010.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039907217025757,1.0,0.0,0.0,3.6444075107574463,3.644431591033936,8.862314757607237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.3349609375,0.0,1527.0352783203125,1895.4371337890625,0.0,2507.96728515625,0.9040454626083374,1.0,0.0,3.0,1.0,0.0
12250140,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.177734375,0.7159270644187927,0.2680154144763946,0.2460302710533142,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.177978515625,0.8037192225456238,0.3847332298755646,0.4799872636795044,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.9990000128746032,0.8303909301757812,0.5268974304199219,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.177734375,0.7207295894622803,0.273714005947113,0.2645719647407532,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767883300781,0.5796003937721252,0.1426921486854553,0.668245255947113,285.1779479980469,284.95001220703125,295.6230163574219,287.3298034667969,295.6242370605469,296.9792785644531,285.1789245605469,1.0,0.5233415365219116,1.0,1.0,0.0,1.0,-2.490980386734009,2.490975379943848,4.991016339772614e-06,1.9250770807266235,0.9031078219413756,0.9031078219413756,0.0,177.1581573486328,163.0,26320.203125,0.0,1634.5347900390625,1.0,282.4417724609375,284.1620178222656,290.2314758300781,291.9158935546875,293.1499938964844,293.1499938964844,282.1499938964844,35779.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802138328552246,1.0,0.0,0.0,3.651833057403565,3.6518568992614746,8.898465466700145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.486328125,0.0,1533.5606689453125,1895.4371337890625,0.0,2292.060546875,0.905554473400116,1.0,0.0,3.0,1.0,0.0
12250200,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.177734375,0.7159270644187927,0.2680154144763946,0.2460302710533142,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.177978515625,0.8037192225456238,0.3847332298755646,0.4799872636795044,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.9990000128746032,0.8303909301757812,0.5268974304199219,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.177734375,0.7207295894622803,0.273714005947113,0.2645719647407532,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767883300781,0.5796003937721252,0.1426921486854553,0.668245255947113,285.1779479980469,284.95001220703125,295.6230163574219,287.3298034667969,295.6242370605469,296.9792785644531,285.1789245605469,1.0,0.5233415365219116,1.0,1.0,0.0,1.0,-2.490980386734009,2.490975379943848,4.991016339772614e-06,1.9250770807266235,0.9031078219413756,0.9031078219413756,0.0,177.1581573486328,163.0,26320.203125,0.0,1634.5347900390625,1.0,282.4417724609375,284.1620178222656,290.2314758300781,291.9158935546875,293.1499938964844,293.1499938964844,282.1499938964844,35779.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802138328552246,1.0,0.0,0.0,3.651833057403565,3.6518568992614746,8.898465466700145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.486328125,0.0,1533.5606689453125,1895.4371337890625,0.0,2292.060546875,0.905554473400116,1.0,0.0,3.0,1.0,0.0
12250260,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.7156933546066284,0.2651042342185974,0.243791177868843,296.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.8034447431564331,0.3807798027992248,0.4756230115890503,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.9990000128746032,0.8245260715484619,0.5226280689239502,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.7203940749168396,0.2707699835300445,0.262040227651596,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.5780383944511414,0.1403742730617523,0.6583684086799622,284.9353942871094,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9779052734375,284.931396484375,1.0,0.5177898406982422,1.0,1.0,0.0,1.0,-2.4642391204833984,2.4642343521118164,4.885069301963085e-06,1.9047057628631592,0.9010471105575562,0.9010471105575562,0.0,174.0961151123047,151.0,26567.16796875,0.0,1585.4034423828125,1.0,282.15777587890625,283.9000549316406,290.34381103515625,292.118408203125,293.1499938964844,293.1499938964844,281.8500061035156,35956.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937746047973633,1.0,0.0,0.0,3.654717206954956,3.654741287231445,8.912526823223743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.92041015625,0.0,1538.09423828125,1895.4371337890625,0.0,2414.64990234375,0.9062833189964294,1.0,0.0,3.0,1.0,0.0
12250320,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.7156933546066284,0.2651042342185974,0.243791177868843,296.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.8034447431564331,0.3807798027992248,0.4756230115890503,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.9990000128746032,0.8245260715484619,0.5226280689239502,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.7203940749168396,0.2707699835300445,0.262040227651596,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.5780383944511414,0.1403742730617523,0.6583684086799622,284.9353942871094,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9779052734375,284.931396484375,1.0,0.5177898406982422,1.0,1.0,0.0,1.0,-2.4642391204833984,2.4642343521118164,4.885069301963085e-06,1.9047057628631592,0.9010471105575562,0.9010471105575562,0.0,174.0961151123047,151.0,26567.16796875,0.0,1585.4034423828125,1.0,282.15777587890625,283.9000549316406,290.34381103515625,292.118408203125,293.1499938964844,293.1499938964844,281.8500061035156,35956.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937746047973633,1.0,0.0,0.0,3.654717206954956,3.654741287231445,8.912526823223743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.92041015625,0.0,1538.09423828125,1895.4371337890625,0.0,2414.64990234375,0.9062833189964294,1.0,0.0,3.0,1.0,0.0
12250380,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.660888671875,0.7158146500587463,0.2608689665794372,0.2400777041912078,296.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600036621094,0.8041051030158997,0.3754642307758331,0.4692590236663818,296.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590576171875,0.9990000128746032,0.8173213601112366,0.5143985748291016,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607971191406,0.7207349538803101,0.26674485206604,0.2583019435405731,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.5768521428108215,0.1373342871665954,0.6446899771690369,284.6601257324219,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9695129394531,284.6556091308594,1.0,0.5091357231140137,1.0,1.0,0.0,1.0,-2.4230945110321045,2.4230897426605225,4.723699476016918e-06,1.873022198677063,0.8950106501579285,0.8950106501579285,0.0,168.5865936279297,154.0,26670.853515625,0.0,1508.2578125,1.0,281.85821533203125,283.6117858886719,290.3375244140625,292.151611328125,293.1499938964844,293.1499938964844,282.1499938964844,36264.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810530960559845,1.0,0.0,0.0,3.6459999084472656,3.646023988723755,8.870061378729588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.99853515625,0.0,1530.70166015625,1895.4371337890625,0.0,2568.083740234375,0.9045356512069702,1.0,0.0,3.0,1.0,0.0
12250440,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.660888671875,0.7158146500587463,0.2608689665794372,0.2400777041912078,296.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600036621094,0.8041051030158997,0.3754642307758331,0.4692590236663818,296.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590576171875,0.9990000128746032,0.8173213601112366,0.5143985748291016,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607971191406,0.7207349538803101,0.26674485206604,0.2583019435405731,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.5768521428108215,0.1373342871665954,0.6446899771690369,284.6601257324219,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9695129394531,284.6556091308594,1.0,0.5091357231140137,1.0,1.0,0.0,1.0,-2.4230945110321045,2.4230897426605225,4.723699476016918e-06,1.873022198677063,0.8950106501579285,0.8950106501579285,0.0,168.5865936279297,154.0,26670.853515625,0.0,1508.2578125,1.0,281.85821533203125,283.6117858886719,290.3375244140625,292.151611328125,293.1499938964844,293.1499938964844,282.1499938964844,36264.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810530960559845,1.0,0.0,0.0,3.6459999084472656,3.646023988723755,8.870061378729588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.99853515625,0.0,1530.70166015625,1895.4371337890625,0.0,2568.083740234375,0.9045356512069702,1.0,0.0,3.0,1.0,0.0
12250500,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.7149509191513062,0.2590656280517578,0.2381798326969146,296.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914123535156,0.8033278584480286,0.3730545938014984,0.4659609496593475,296.82183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79400634765625,0.9990000128746032,0.8145681619644165,0.5122288465499878,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.7199666500091553,0.2648806869983673,0.2563432455062866,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.5752267837524414,0.1358599811792373,0.6374847292900085,284.7911071777344,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.96600341796875,284.8023681640625,1.0,0.5060428380966187,1.0,1.0,0.0,1.0,-2.404139280319214,2.404134750366211,4.649944003176643e-06,1.8582350015640257,0.8951653838157654,0.8951653838157654,0.0,166.88369750976562,154.0,25890.80078125,0.0,1476.8865966796875,1.0,282.1011962890625,283.7818298339844,290.2098083496094,291.88189697265625,293.1499938964844,293.1499938964844,282.1499938964844,36230.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992503643035889,1.0,0.0,0.0,3.641118288040161,3.6411421298980713,8.846324135447503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.22998046875,0.0,1525.03271484375,1895.4371337890625,0.0,2464.573486328125,0.9034922122955322,1.0,0.0,3.0,1.0,0.0
12250560,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.7142578363418579,0.25774946808815,0.2368039041757583,296.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.8025448322296143,0.3711083531379699,0.4633211493492126,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.9990000128746032,0.8125580549240112,0.5107796788215637,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.719193696975708,0.2633590400218963,0.2547514736652374,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.5736228823661804,0.134603664278984,0.631301999092102,284.8382873535156,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9649963378906,284.8388061523437,1.0,0.5035334825515747,1.0,1.0,0.0,1.0,-2.388960599899292,2.388956069946289,4.591408469423186e-06,1.846442699432373,0.8949496746063232,0.8949496746063232,0.0,165.67352294921875,157.0,25671.87890625,0.0,1452.682373046875,1.0,282.1422424316406,283.8265380859375,290.171142578125,291.8533630371094,293.1499938964844,293.1499938964844,282.45001220703125,36170.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893779277801514,1.0,0.0,0.0,3.638626098632813,3.638649940490722,8.834218192532717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.04736328125,0.0,1521.8236083984375,1895.4371337890625,0.0,2374.733154296875,0.9028605818748474,1.0,0.0,3.0,1.0,0.0
12250620,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.712956428527832,0.2558525204658508,0.2348691821098327,296.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8008042573928833,0.3679794669151306,0.4591588973999023,296.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9990000128746032,0.8095012903213501,0.5094091892242432,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.7175361514091492,0.2609123587608337,0.2522344887256622,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.5705155730247498,0.132537692785263,0.6212409138679504,285.0482177734375,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9676513671875,285.0491943359375,1.0,0.5000349283218384,1.0,1.0,0.0,1.0,-2.366025686264038,2.366021156311035,4.503739091887837e-06,1.8286497592926023,0.8979870080947876,0.8979870080947876,0.0,164.26490783691406,160.0,24786.95703125,0.0,1418.2806396484375,1.0,282.4416809082031,284.0671081542969,290.11181640625,291.70965576171875,293.1499938964844,293.1499938964844,282.75,35954.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620503902435303,1.0,0.0,0.0,3.63949465751648,3.6395184993743896,8.838437111080566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.8115234375,0.0,1521.1756591796875,1895.4371337890625,0.0,2130.580810546875,0.9029150009155272,1.0,0.0,3.0,1.0,0.0
12250680,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.712956428527832,0.2558525204658508,0.2348691821098327,296.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8008042573928833,0.3679794669151306,0.4591588973999023,296.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9990000128746032,0.8095012903213501,0.5094091892242432,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.7175361514091492,0.2609123587608337,0.2522344887256622,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.5705155730247498,0.132537692785263,0.6212409138679504,285.0482177734375,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9676513671875,285.0491943359375,1.0,0.5000349283218384,1.0,1.0,0.0,1.0,-2.366025686264038,2.366021156311035,4.503739091887837e-06,1.8286497592926023,0.8979870080947876,0.8979870080947876,0.0,164.26490783691406,160.0,24786.95703125,0.0,1418.2806396484375,1.0,282.4416809082031,284.0671081542969,290.11181640625,291.70965576171875,293.1499938964844,293.1499938964844,282.75,35954.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620503902435303,1.0,0.0,0.0,3.63949465751648,3.6395184993743896,8.838437111080566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.8115234375,0.0,1521.1756591796875,1895.4371337890625,0.0,2130.580810546875,0.9029150009155272,1.0,0.0,3.0,1.0,0.0
12250740,296.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.7114260792732239,0.0,0.2335643023252487,296.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.7986411452293396,0.0,0.4559334218502044,296.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.9990000128746032,0.0,0.5098365545272827,296.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.7155718207359314,0.0,0.250309556722641,296.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.5673961043357849,0.0,0.6134724020957947,285.2625732421875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9740600585937,285.263671875,0.0,0.0,1.0,1.0,0.0,1.0,-2.3503410816192627,2.350336790084839,4.444344995135907e-06,1.8165100812911987,0.0,0.0,0.0,163.98912048339844,60.0,23982.806640625,0.0,1397.818115234375,0.0,282.7417297363281,284.3097229003906,290.1016845703125,291.639892578125,293.1499938964844,293.1499938964844,278.1499938964844,35691.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6501595973968506,3.65018367767334,8.890311846698751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1531.0399169921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.7114260792732239,0.0,0.2335643023252487,296.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.7986411452293396,0.0,0.4559334218502044,296.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.9990000128746032,0.0,0.5098365545272827,296.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.7155718207359314,0.0,0.250309556722641,296.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.5673961043357849,0.0,0.6134724020957947,285.2625732421875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9740600585937,285.263671875,0.0,0.0,1.0,1.0,0.0,1.0,-2.3503410816192627,2.350336790084839,4.444344995135907e-06,1.8165100812911987,0.0,0.0,0.0,163.98912048339844,60.0,23982.806640625,0.0,1397.818115234375,0.0,282.7417297363281,284.3097229003906,290.1016845703125,291.639892578125,293.1499938964844,293.1499938964844,278.1499938964844,35691.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6501595973968506,3.65018367767334,8.890311846698751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1531.0399169921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,0.0009260216611437,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.33953857421875,0.0,0.0,0.0012676920741796,297.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404541015625,0.3562160730361938,0.0,0.0007202414562925,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377380371094,0.0,0.0,0.0009751454927027,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,0.004625626374036,285.3485107421875,294.1499938964844,295.3167724609375,287.1830139160156,295.3404235839844,296.8149108886719,284.4060363769531,0.0,0.0,0.7529726624488831,0.7529726624488831,0.2470273375511169,1.0,-0.0098684569820761,0.0099432002753019,-7.474290760001168e-05,-0.0124080972746014,0.0,0.0,0.0,-0.0519537925720214,60.0,1170.1939697265625,-0.0,-6.639845651079668e-06,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,3.3178366720676422e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.977611035144901e-16,5.983498972919501e-16,5.0159464941327e-21,9.536964181702457e-14,9.536920813615554e-14,4.2936146108242057e-19,0.0,0.0,-0.0,0.0,0.0,4.11279335173181e-27,5.234476675832709e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360595703125,0.0,0.0,0.000929299974814,297.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.337646484375,0.0,0.0,0.0017712516710162,298.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387145996094,0.0,0.0,0.0021328604780137,297.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,0.0009943230543285,297.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301696777344,0.0,0.0,0.0026169968768954,285.3458557128906,294.1499938964844,295.2962646484375,287.172607421875,295.3382568359375,296.6903076171875,284.1329650878906,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0048649008385837,0.0059538520872592,-0.0010889512486755,-0.0144406538456678,0.0,0.0,0.0,-0.0263593550771474,60.0,579.653076171875,-0.0,-6.342367669276428e-06,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6641509291330158e-28,3.147251677865596e-28,3.589502245009926e-31,-3.2587363393858375e-18,-3.256419199694924e-18,-2.317085164848401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343811035156,0.0,0.0,0.0001216320015373,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354187011719,0.0,0.0,0.0001822165213525,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3347473144531,0.0,0.0,0.0001389811950502,297.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344116210937,0.0,0.0,0.0001285790203837,297.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291320800781,0.0,0.0,0.0005438381340354,285.34326171875,294.1499938964844,295.2694702148437,287.1585693359375,295.33673095703125,296.49249267578125,283.9844665527344,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012684748508036,0.0031415282282978,-0.0018730532610788,-0.0164916943758726,0.0,0.0,0.0,-0.0087467785924673,60.0,228.3617401123047,-0.0,-1.1311778536082785e-07,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.758775962586356e-37,5.0301556742324114e-37,1.094544477446803e-37,-4.7364147809491124e-21,-3.8930023644618654e-21,-8.43412466974345e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.333740234375,0.0,0.0,9.621784556657076e-05,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3347473144531,0.0,0.0,0.0001322375901509,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340148925781,0.0,0.0,7.630159961991012e-05,297.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.333740234375,0.0,0.0,0.0001013383662211,297.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285522460937,0.0,0.0,0.0004785186320077,285.3422546386719,294.1499938964844,295.2427673339844,287.14410400390625,295.3359680175781,296.3050231933594,283.94390869140625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010342521127313,0.0008194149122573,0.0002148372004739,-0.0185439009219408,0.0,0.0,0.0,-0.00847187358886,60.0,88.56645965576172,-0.0,-7.164518223135019e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.832591182201376e-41,-8.429791171838799e-41,-4.3571974449715847e-41,-6.735752326755262e-21,-3.493134451403852e-21,-3.2426178753514093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,9.531008981866762e-05,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,0.0001304834440816,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333435058594,0.0,0.0,7.415044819936156e-05,297.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,0.0001003663564915,297.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279113769531,0.0,0.0,0.0004760596493724,285.3412170410156,294.1499938964844,295.21612548828125,287.1292419433594,295.3349304199219,296.1429443359375,283.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156630305573,3.643825863264284e-08,0.0010156265925616,-0.0191821940243244,0.0,0.0,0.0,-0.0086229536682367,60.0,37.03290939331055,-0.0,-7.033589355387448e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.912161920976051e-21,-3.4578520478835544e-21,-3.454309873092495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33233642578125,0.0,0.0,9.525485074846074e-05,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333435058594,0.0,0.0,0.0001304009929299,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326110839844,0.0,0.0,7.408815145026892e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33233642578125,0.0,0.0,0.0001003079742076,297.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32720947265625,0.0,0.0,0.0004758115392178,285.3401184082031,294.1499938964844,295.1895446777344,287.11395263671875,295.333740234375,296.0025329589844,283.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150984162464,7.630258203050744e-09,0.0010150908492505,-0.0190387964248657,0.0,0.0,0.0,-0.0085949515923857,60.0,18.45028114318848,-0.0,-7.025472825716862e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91462973032307e-21,-3.4573572743238006e-21,-3.457272052102487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307189941406,0.0,0.0,9.519037848804146e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316955566406,0.0,0.0,0.0001303125463891,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309936523437,0.0,0.0,7.403752533718944e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307189941406,0.0,0.0,0.0001002400749712,297.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256530761719,0.0,0.0,0.0004754902329295,285.3376770019531,294.1499938964844,295.13653564453125,287.0822448730469,295.3306579589844,295.77215576171875,284.0166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.144540786743164,-0.0,-7.01593734220296e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.914689507047024e-21,-3.457345157420296e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307189941406,0.0,0.0,9.519037848804146e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316955566406,0.0,0.0,0.0001303125463891,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309936523437,0.0,0.0,7.403752533718944e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307189941406,0.0,0.0,0.0001002400749712,297.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256530761719,0.0,0.0,0.0004754902329295,285.3376770019531,294.1499938964844,295.13653564453125,287.0822448730469,295.3306579589844,295.77215576171875,284.0166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.144540786743164,-0.0,-7.01593734220296e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.914689507047024e-21,-3.457345157420296e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288879394531,0.0,0.0,9.515383135294542e-05,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298645019531,0.0,0.0,0.0001302625023527,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32916259765625,0.0,0.0,7.400908361887559e-05,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32891845703125,0.0,0.0,0.0001002015778794,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238830566406,0.0,0.0,0.0004753077228087,285.3349304199219,294.1499938964844,295.0837097167969,287.0491027832031,295.3266906738281,295.5917663574219,284.0700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.867440700531006,-0.0,-7.010521585470998e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288879394531,0.0,0.0,9.515383135294542e-05,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298645019531,0.0,0.0,0.0001302625023527,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32916259765625,0.0,0.0,7.400908361887559e-05,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32891845703125,0.0,0.0,0.0001002015778794,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238830566406,0.0,0.0,0.0004753077228087,285.3349304199219,294.1499938964844,295.0837097167969,287.0491027832031,295.3266906738281,295.5917663574219,284.0700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.867440700531006,-0.0,-7.010521585470998e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268737792969,0.0,0.0,9.514054545434192e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,0.0001302443124586,299.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271484375,0.0,0.0,7.399875175906345e-05,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.326904296875,0.0,0.0,0.0001001875934889,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32196044921875,0.0,0.0,0.0004752414533868,285.3319702148437,294.1499938964844,295.03106689453125,287.01470947265625,295.3218688964844,295.4466247558594,284.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.646983623504639,-0.0,-7.008535618524547e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268737792969,0.0,0.0,9.514054545434192e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,0.0001302443124586,299.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271484375,0.0,0.0,7.399875175906345e-05,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.326904296875,0.0,0.0,0.0001001875934889,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32196044921875,0.0,0.0,0.0004752414533868,285.3319702148437,294.1499938964844,295.03106689453125,287.01470947265625,295.3218688964844,295.4466247558594,284.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.646983623504639,-0.0,-7.008535618524547e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32470703125,0.0,0.0,9.514619159745052e-05,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256530761719,0.0,0.0,0.0001302520395256,299.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.324951171875,0.0,0.0,7.400313188554719e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32470703125,0.0,0.0,0.0001001935306703,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31982421875,0.0,0.0,0.0004752696841023,285.3287658691406,294.1499938964844,294.9785461425781,286.9791259765625,295.316162109375,295.3266906738281,284.1711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.558120250701904,-0.0,-7.009338531815956e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32470703125,0.0,0.0,9.514619159745052e-05,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256530761719,0.0,0.0,0.0001302520395256,299.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.324951171875,0.0,0.0,7.400313188554719e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32470703125,0.0,0.0,0.0001001935306703,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31982421875,0.0,0.0,0.0004752696841023,285.3287658691406,294.1499938964844,294.9785461425781,286.9791259765625,295.316162109375,295.3266906738281,284.1711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.558120250701904,-0.0,-7.009338531815956e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32354736328125,0.0,0.0,9.51547408476472e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244934082031,0.0,0.0,0.0001302637392655,299.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238220214844,0.0,0.0,7.400977483484894e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235778808594,0.0,0.0,0.0001002025383058,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187255859375,0.0,0.0,0.0004753124376293,285.3270874023437,294.1499938964844,294.95233154296875,286.9609375,295.31298828125,295.2738647460937,284.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.521549701690674,-0.0,-7.010584113231745e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223571777344,0.0,0.0,9.516638237982988e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32330322265625,0.0,0.0,0.0001302796736126,299.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226318359375,0.0,0.0,7.401882612612098e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223876953125,0.0,0.0,0.0001002147982944,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31756591796875,0.0,0.0,0.0004753706161864,285.32537841796875,294.1499938964844,294.9261474609375,286.9425048828125,295.30963134765625,295.2248229980469,284.21807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083933177877e-09,0.0010141374077647,-0.0187477879226207,0.0,0.0,0.0,-0.0085398526862263,60.0,7.486708164215088,-0.0,-7.012286573626626e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31988525390625,0.0,0.0,9.519676677882671e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32080078125,0.0,0.0,0.0001303212629863,299.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,7.404245843645185e-05,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31988525390625,0.0,0.0,0.000100246797956,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31512451171875,0.0,0.0,0.0004755224799737,285.32177734375,294.1499938964844,294.87384033203125,286.90496826171875,295.3022766113281,295.1360168457031,284.2626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.419877529144287,-0.0,-7.016737413323426e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31988525390625,0.0,0.0,9.519676677882671e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32080078125,0.0,0.0,0.0001303212629863,299.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,7.404245843645185e-05,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31988525390625,0.0,0.0,0.000100246797956,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31512451171875,0.0,0.0,0.0004755224799737,285.32177734375,294.1499938964844,294.87384033203125,286.90496826171875,295.3022766113281,295.1360168457031,284.2626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.419877529144287,-0.0,-7.016737413323426e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,9.52330301515758e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31817626953125,0.0,0.0,0.0001303708995692,299.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175048828125,0.0,0.0,7.407065277220681e-05,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,0.0001002849821816,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,0.0004757036513183,285.3180236816406,294.1499938964844,294.82159423828125,286.8666687011719,295.2940979003906,295.0567321777344,284.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.355603218078613,-0.0,-7.022056536243326e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,9.52330301515758e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31817626953125,0.0,0.0,0.0001303708995692,299.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175048828125,0.0,0.0,7.407065277220681e-05,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,0.0001002849821816,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,0.0004757036513183,285.3180236816406,294.1499938964844,294.82159423828125,286.8666687011719,295.2940979003906,295.0567321777344,284.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.355603218078613,-0.0,-7.022056536243326e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31451416015625,0.0,0.0,9.527095971861854e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,0.0001304228208027,299.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31475830078125,0.0,0.0,7.410014950437471e-05,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,0.0001003249271889,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,0.000475893204566,285.3140869140625,294.1499938964844,294.7694091796875,286.8276672363281,295.2851257324219,294.98443603515625,284.3448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.293271064758301,-0.0,-7.027624349120742e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31451416015625,0.0,0.0,9.527095971861854e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,0.0001304228208027,299.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31475830078125,0.0,0.0,7.410014950437471e-05,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,0.0001003249271889,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,0.000475893204566,285.3140869140625,294.1499938964844,294.7694091796875,286.8276672363281,295.2851257324219,294.98443603515625,284.3448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.293271064758301,-0.0,-7.027624349120742e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116760253906,0.0,0.0,9.53066410147585e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,0.0001304716570302,299.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119201660156,0.0,0.0,7.41278927307576e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116760253906,0.0,0.0,0.000100362492958,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070983886719,0.0,0.0,0.0004760714946314,285.31005859375,294.1499938964844,294.7171936035156,286.78814697265625,295.275390625,294.91729736328125,284.382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.232473373413086,-0.0,-7.032862470168767e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
