time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12252240,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116760253906,0.0,0.0,9.53066410147585e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,0.0001304716570302,299.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119201660156,0.0,0.0,7.41278927307576e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116760253906,0.0,0.0,0.000100362492958,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070983886719,0.0,0.0,0.0004760714946314,285.31005859375,294.1499938964844,294.7171936035156,286.78814697265625,295.275390625,294.91729736328125,284.382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.232473373413086,-0.0,-7.032862470168767e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,9.532251715427265e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,0.0001304933975916,299.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104553222656,0.0,0.0,7.414024003082886e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,0.0001003792203846,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056640625,0.0,0.0,0.0004761508316732,285.3079833984375,294.1499938964844,294.69110107421875,286.7682189941406,295.2702331542969,294.8852233886719,284.400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.202538013458252,-0.0,-7.035193050342059e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087158203125,0.0,0.0,9.533658158034086e-05,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096008300781,0.0,0.0,0.0001305126352235,299.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089599609375,0.0,0.0,7.415117579512298e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087463378906,0.0,0.0,0.0001003940269583,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,0.00047622108832,285.3058776855469,294.1499938964844,294.6649780273437,286.7481994628906,295.2648620605469,294.8539733886719,284.4181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.172856330871582,-0.0,-7.037255045361236e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056945800781,0.0,0.0,9.53579947235994e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065795898437,0.0,0.0,0.0001305419427808,299.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059387207031,0.0,0.0,7.416782318614423e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056945800781,0.0,0.0,0.000100416567875,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012390136719,0.0,0.0,0.0004763281322084,285.3016052246094,294.1499938964844,294.6127319335937,286.7079467773437,295.25360107421875,294.79351806640625,284.4517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.114105701446533,-0.0,-7.040390670454144e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056945800781,0.0,0.0,9.53579947235994e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065795898437,0.0,0.0,0.0001305419427808,299.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059387207031,0.0,0.0,7.416782318614423e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056945800781,0.0,0.0,0.000100416567875,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012390136719,0.0,0.0,0.0004763281322084,285.3016052246094,294.1499938964844,294.6127319335937,286.7079467773437,295.25360107421875,294.79351806640625,284.4517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.114105701446533,-0.0,-7.040390670454144e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025817871094,0.0,0.0,9.536901779938488e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034362792969,0.0,0.0,0.0001305570476688,299.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028259277344,0.0,0.0,7.417639426421374e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025817871094,0.0,0.0,0.0001004281875793,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981872558594,0.0,0.0,0.0004763832839671,285.2972412109375,294.1499938964844,294.5604248046875,286.66748046875,295.2416076660156,294.73516845703125,284.4834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.055977821350098,-0.0,-7.04199365486602e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025817871094,0.0,0.0,9.536901779938488e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034362792969,0.0,0.0,0.0001305570476688,299.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028259277344,0.0,0.0,7.417639426421374e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025817871094,0.0,0.0,0.0001004281875793,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981872558594,0.0,0.0,0.0004763832839671,285.2972412109375,294.1499938964844,294.5604248046875,286.66748046875,295.2416076660156,294.73516845703125,284.4834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.055977821350098,-0.0,-7.04199365486602e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994079589844,0.0,0.0,9.536900324746966e-05,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,0.000130557018565,299.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,7.41763724363409e-05,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994079589844,0.0,0.0,0.0001004281657515,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950439453125,0.0,0.0,0.0004763832548633,285.29278564453125,294.1499938964844,294.50799560546875,286.626953125,295.2288513183594,294.678466796875,284.51324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,6.998305320739746,-0.0,-7.04196523315659e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994079589844,0.0,0.0,9.536900324746966e-05,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,0.000130557018565,299.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,7.41763724363409e-05,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994079589844,0.0,0.0,0.0001004281657515,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950439453125,0.0,0.0,0.0004763832548633,285.29278564453125,294.1499938964844,294.50799560546875,286.626953125,295.2288513183594,294.678466796875,284.51324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,6.998305320739746,-0.0,-7.04196523315659e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.296142578125,0.0,0.0,9.53586568357423e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969970703125,0.0,0.0,0.0001305428449995,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29638671875,0.0,0.0,7.4168317951262e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961730957031,0.0,0.0,0.000100417266367,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918701171875,0.0,0.0,0.0004763315955642,285.2882995605469,294.1499938964844,294.4554748535156,286.58648681640625,295.21539306640625,294.6230163574219,284.5413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.941012382507324,-0.0,-7.040411986736217e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.296142578125,0.0,0.0,9.53586568357423e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969970703125,0.0,0.0,0.0001305428449995,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29638671875,0.0,0.0,7.4168317951262e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961730957031,0.0,0.0,0.000100417266367,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918701171875,0.0,0.0,0.0004763315955642,285.2882995605469,294.1499938964844,294.4554748535156,286.58648681640625,295.21539306640625,294.6230163574219,284.5413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.941012382507324,-0.0,-7.040411986736217e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29449462890625,0.0,0.0,9.535022400086746e-05,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,0.0001305312907788,299.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29473876953125,0.0,0.0,7.4161755037494e-05,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945251464844,0.0,0.0,0.0001004083896987,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2902526855469,0.0,0.0,0.0004762895405292,285.2860107421875,294.1499938964844,294.4291687011719,286.5662841796875,295.2084045410156,294.5956420898437,284.5547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745058816510664e-09,0.0010160784004256,-0.0193422492593526,0.0,0.0,0.0,-0.0086523741483688,60.0,6.9125142097473145,-0.0,-7.039155036636657e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928466796875,0.0,0.0,9.534013224765658e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936706542969,0.0,0.0,0.0001305174810113,299.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930603027344,0.0,0.0,7.41539042792283e-05,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928466796875,0.0,0.0,0.0001003977668005,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,0.0004762391617987,285.2837219238281,294.1499938964844,294.4028015136719,286.546142578125,295.2012634277344,294.5684814453125,284.5678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380069569444e-09,0.0010159700177609,-0.0193090438842773,0.0,0.0,0.0,-0.0086460886523127,60.0,6.884130954742432,-0.0,-7.03765294929326e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894897460937,0.0,0.0,9.53165435930714e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903137207031,0.0,0.0,0.0001304851757595,299.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28973388671875,0.0,0.0,7.413555431412533e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895202636719,0.0,0.0,0.0001003729194053,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853088378906,0.0,0.0,0.0004761213785968,285.2791442871094,294.1499938964844,294.3499450683594,286.506103515625,295.1864013671875,294.5145874023437,284.5928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.827778339385986,-0.0,-7.03414571034955e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894897460937,0.0,0.0,9.53165435930714e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903137207031,0.0,0.0,0.0001304851757595,299.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28973388671875,0.0,0.0,7.413555431412533e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895202636719,0.0,0.0,0.0001003729194053,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853088378906,0.0,0.0,0.0004761213785968,285.2791442871094,294.1499938964844,294.3499450683594,286.506103515625,295.1864013671875,294.5145874023437,284.5928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.827778339385986,-0.0,-7.03414571034955e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861022949219,0.0,0.0,9.528929513180628e-05,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,0.0001304478646488,299.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.0,0.0,7.41143521736376e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861328125,0.0,0.0,0.0001003442303044,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,0.0004759853181894,285.2745056152344,294.1499938964844,294.2969055175781,286.4664306640625,295.1708984375,294.4612121582031,284.6163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.772043704986572,-0.0,-7.030100590554866e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861022949219,0.0,0.0,9.528929513180628e-05,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,0.0001304478646488,299.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.0,0.0,7.41143521736376e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861328125,0.0,0.0,0.0001003442303044,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,0.0004759853181894,285.2745056152344,294.1499938964844,294.2969055175781,286.4664306640625,295.1708984375,294.4612121582031,284.6163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.772043704986572,-0.0,-7.030100590554866e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826843261719,0.0,0.0,9.525905625196174e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28350830078125,0.0,0.0,0.0001304064790019,299.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829284667969,0.0,0.0,7.409082900267094e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28271484375,0.0,0.0,0.0001003123907139,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,0.000475834327517,285.26983642578125,294.1499938964844,294.24365234375,286.42724609375,295.1546936035156,294.4081115722656,284.6385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.716922283172607,-0.0,-7.025616355349484e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826843261719,0.0,0.0,9.525905625196174e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28350830078125,0.0,0.0,0.0001304064790019,299.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829284667969,0.0,0.0,7.409082900267094e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28271484375,0.0,0.0,0.0001003123907139,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,0.000475834327517,285.26983642578125,294.1499938964844,294.24365234375,286.42724609375,295.1546936035156,294.4081115722656,284.6385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.716922283172607,-0.0,-7.025616355349484e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,9.522654727334157e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,0.0001303619646932,299.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.0,0.0,7.406553777400404e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,0.0001002781573333,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,0.0004756720154546,285.2651672363281,294.1499938964844,294.19012451171875,286.3887023925781,295.1378173828125,294.3551940917969,284.65948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.662389278411865,-0.0,-7.020798165058295e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,9.522654727334157e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,0.0001303619646932,299.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.0,0.0,7.406553777400404e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,0.0001002781573333,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,0.0004756720154546,285.2651672363281,294.1499938964844,294.19012451171875,286.3887023925781,295.1378173828125,294.3551940917969,284.65948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.662389278411865,-0.0,-7.020798165058295e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,9.520964522380382e-05,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782897949219,0.0,0.0,0.000130338827148,299.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777404785156,0.0,0.0,7.405239011859521e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.000100260353065,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,0.0004755876143462,285.2628173828125,294.1499938964844,294.16326904296875,286.3696594238281,295.129150390625,294.3287658691406,284.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.635336875915527,-0.0,-7.018294212457479e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.0,0.0,9.51924012042582e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,0.0001303152239415,299.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760009765625,0.0,0.0,7.403897325275466e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.0,0.0,0.0001002421995508,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,0.0004755014961119,285.2604675292969,294.1499938964844,294.1363525390625,286.350830078125,295.12030029296875,294.3023376464844,284.6792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.608422756195068,-0.0,-7.01574123240789e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,9.51570982579142e-05,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,0.0001302668824791,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.0,0.0,7.401151378871873e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,0.0001002050194074,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,0.0004753252142108,285.2557678222656,294.1499938964844,294.082275390625,286.3138122558594,295.1021423339844,294.2494812011719,284.6979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.554988861083984,-0.0,-7.010515190586375e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,9.51570982579142e-05,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,0.0001302668824791,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.0,0.0,7.401151378871873e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,0.0001002050194074,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,0.0004753252142108,285.2557678222656,294.1499938964844,294.082275390625,286.3138122558594,295.1021423339844,294.2494812011719,284.6979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.554988861083984,-0.0,-7.010515190586375e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.268798828125,0.0,0.0,9.512086398899557e-05,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,0.0001302172750001,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,7.398332672892138e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688293457031,0.0,0.0,0.0001001668642857,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,0.0004751442465931,285.2510986328125,294.1499938964844,294.0278625488281,286.2777099609375,295.0833435058594,294.1965637207031,284.7156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.502045631408691,-0.0,-7.005154856187802e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.268798828125,0.0,0.0,9.512086398899557e-05,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,0.0001302172750001,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,7.398332672892138e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688293457031,0.0,0.0,0.0001001668642857,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,0.0004751442465931,285.2510986328125,294.1499938964844,294.0278625488281,286.2777099609375,295.0833435058594,294.1965637207031,284.7156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.502045631408691,-0.0,-7.005154856187802e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,9.508365474175662e-05,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660522460937,0.0,0.0,0.0001301663287449,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,7.395437569357455e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26531982421875,0.0,0.0,0.0001001276832539,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.261474609375,0.0,0.0,0.0004749584477394,285.2464294433594,294.1499938964844,293.9730834960937,286.2426452636719,295.0639038085937,294.1434936523437,284.7323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.449530124664307,-0.0,-6.99965312378481e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,9.508365474175662e-05,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660522460937,0.0,0.0,0.0001301663287449,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,7.395437569357455e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26531982421875,0.0,0.0,0.0001001276832539,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.261474609375,0.0,0.0,0.0004749584477394,285.2464294433594,294.1499938964844,293.9730834960937,286.2426452636719,295.0639038085937,294.1434936523437,284.7323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.449530124664307,-0.0,-6.99965312378481e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618103027344,0.0,0.0,9.504517947789282e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625427246094,0.0,0.0,0.0001301136508118,299.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,7.39244424039498e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618103027344,0.0,0.0,0.000100087163446,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,0.0004747663042508,285.24176025390625,294.1499938964844,293.9179382324219,286.208740234375,295.0438232421875,294.0902099609375,284.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.397371292114258,-0.0,-6.993967360813258e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618103027344,0.0,0.0,9.504517947789282e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625427246094,0.0,0.0,0.0001301136508118,299.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,7.39244424039498e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618103027344,0.0,0.0,0.000100087163446,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,0.0004747663042508,285.24176025390625,294.1499938964844,293.9179382324219,286.208740234375,295.0438232421875,294.0902099609375,284.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.397371292114258,-0.0,-6.993967360813258e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2600402832031,0.0,0.0,9.50253161136061e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,0.0001300864532822,299.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26025390625,0.0,0.0,7.390899554593489e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2600402832031,0.0,0.0,0.0001000662450678,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562866210937,0.0,0.0,0.0004746671183966,285.23944091796875,294.1499938964844,293.8902282714844,286.1922302246094,295.0335693359375,294.0635070800781,284.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.371399879455566,-0.0,-6.991033529857307e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,9.500494343228638e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,0.0001300585718126,299.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25848388671875,0.0,0.0,7.389314123429358e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,0.0001000447882688,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,0.0004745653714053,285.23712158203125,294.1499938964844,293.8623962402344,286.1760559082031,295.02313232421875,294.0367431640625,284.7633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.345484733581543,-0.0,-6.988025091914096e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,9.496234997641297e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555236816406,0.0,0.0,0.0001300002622883,299.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549743652344,0.0,0.0,7.38600137992762e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,9.999994654208422e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,0.0004743526806123,285.2325134277344,294.1499938964844,293.8064270019531,286.1447448730469,295.0018310546875,293.9830322265625,284.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.293774604797363,-0.0,-6.981740341416298e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,9.496234997641297e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555236816406,0.0,0.0,0.0001300002622883,299.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549743652344,0.0,0.0,7.38600137992762e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,9.999994654208422e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,0.0004743526806123,285.2325134277344,294.1499938964844,293.8064270019531,286.1447448730469,295.0018310546875,293.9830322265625,284.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.293774604797363,-0.0,-6.981740341416298e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,9.491686068940908e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,0.0001299379800911,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,7.382463081739843e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,9.995204163715243e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,0.0004741254961118,285.2279357910156,294.1499938964844,293.75,286.1148376464844,294.9798889160156,293.9290466308594,284.7911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.2026562492055746e-09,0.001011440414004,-0.0179216302931308,0.0,0.0,0.0,-0.0083834826946258,60.0,6.242153167724609,-0.0,-6.975032107447987e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,9.491686068940908e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,0.0001299379800911,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,7.382463081739843e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,9.995204163715243e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,0.0004741254961118,285.2279357910156,294.1499938964844,293.75,286.1148376464844,294.9798889160156,293.9290466308594,284.7911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.2026562492055746e-09,0.001011440414004,-0.0179216302931308,0.0,0.0,0.0,-0.0083834826946258,60.0,6.242153167724609,-0.0,-6.975032107447987e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,9.487322677159682e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,0.0001298782299272,299.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,7.379068119917065e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478332519531,0.0,0.0,9.990608668886124e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,0.0004739075666293,285.2234191894531,294.1499938964844,293.6933288574219,286.0859680175781,294.95733642578125,293.8747863769531,284.8040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787467837333,0.0,0.0,0.0,-0.0083564389497041,60.0,6.190732955932617,-0.0,-6.968598853518415e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,9.487322677159682e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,0.0001298782299272,299.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,7.379068119917065e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478332519531,0.0,0.0,9.990608668886124e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,0.0004739075666293,285.2234191894531,294.1499938964844,293.6933288574219,286.0859680175781,294.95733642578125,293.8747863769531,284.8040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787467837333,0.0,0.0,0.0,-0.0083564389497041,60.0,6.190732955932617,-0.0,-6.968598853518415e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
