time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254580,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,9.483630856266244e-05,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,0.0001298276911256,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,7.376196299446747e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,9.986721124732868e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,0.0004737231938634,285.2189025878906,294.1499938964844,293.6366577148437,286.0575256347656,294.9342041015625,293.8202819824219,284.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931487341062e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.14002799987793,-0.0,-6.963156096162494e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,9.483630856266244e-05,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,0.0001298276911256,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,7.376196299446747e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,9.986721124732868e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,0.0004737231938634,285.2189025878906,294.1499938964844,293.6366577148437,286.0575256347656,294.9342041015625,293.8202819824219,284.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931487341062e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.14002799987793,-0.0,-6.963156096162494e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,9.482013410888612e-05,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,0.0001298055576626,299.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,7.374938286375254e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,9.985017823055388e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391052246094,0.0,0.0,0.0004736424598377,285.2166748046875,294.1499938964844,293.6083374023437,286.0434875488281,294.92242431640625,293.7929382324219,284.8222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,6.11499547958374,-0.0,-6.960772225284019e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,9.480541484663264e-05,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415771484375,0.0,0.0,0.00012978540326,299.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410888671875,0.0,0.0,7.373793050646782e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,9.983468044083564e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.0,0.0,0.0004735689435619,285.2144470214844,294.1499938964844,293.5799865722656,286.029541015625,294.91046142578125,293.7655334472656,284.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.063272633445194e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.090168952941895,-0.0,-6.958600806683536e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,9.478018182562664e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,0.0001297508570132,299.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,7.371829997282475e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,9.980810864362866e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,0.0004734429239761,285.21002197265625,294.1499938964844,293.5233459472656,286.0019836425781,294.8861694335937,293.7105407714844,284.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.041101932525635,-0.0,-6.954876852205416e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,9.478018182562664e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,0.0001297508570132,299.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,7.371829997282475e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,9.980810864362866e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,0.0004734429239761,285.21002197265625,294.1499938964844,293.5233459472656,286.0019836425781,294.8861694335937,293.7105407714844,284.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.041101932525635,-0.0,-6.954876852205416e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,9.4760354841128e-05,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,0.0001297237031394,299.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342224121094,0.0,0.0,7.370287494268268e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,9.978723392123356e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306213378906,0.0,0.0,0.0004733439709525,285.20562744140625,294.1499938964844,293.4666748046875,285.97479248046875,294.8612670898437,293.6553649902344,284.8499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,-0.0082863830029964,60.0,5.992776393890381,-0.0,-6.95194870559135e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,9.4760354841128e-05,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,0.0001297237031394,299.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342224121094,0.0,0.0,7.370287494268268e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,9.978723392123356e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306213378906,0.0,0.0,0.0004733439709525,285.20562744140625,294.1499938964844,293.4666748046875,285.97479248046875,294.8612670898437,293.6553649902344,284.8499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,-0.0082863830029964,60.0,5.992776393890381,-0.0,-6.95194870559135e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,9.474575199419633e-05,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,0.0001297037088079,299.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,7.369150989688933e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,9.977185254683718e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272644042969,0.0,0.0,0.0004732710658572,285.2013244628906,294.1499938964844,293.4100036621094,285.9479675292969,294.8358154296875,293.5999450683594,284.8601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.945145606994629,-0.0,-6.949786524046432e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,9.474575199419633e-05,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,0.0001297037088079,299.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,7.369150989688933e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,9.977185254683718e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272644042969,0.0,0.0,0.0004732710658572,285.2013244628906,294.1499938964844,293.4100036621094,285.9479675292969,294.8358154296875,293.5999450683594,284.8601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.945145606994629,-0.0,-6.949786524046432e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272644042969,0.0,0.0,9.473613317823038e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279357910156,0.0,0.0,0.0001296905393246,299.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274475097656,0.0,0.0,7.368402293650433e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,9.976171713788062e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,0.000473223044537,285.197021484375,294.1499938964844,293.35333251953125,285.9214782714844,294.809814453125,293.5443420410156,284.8699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.8981614112854,-0.0,-6.948356201519347e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272644042969,0.0,0.0,9.473613317823038e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279357910156,0.0,0.0,0.0001296905393246,299.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274475097656,0.0,0.0,7.368402293650433e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,9.976171713788062e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,0.000473223044537,285.197021484375,294.1499938964844,293.35333251953125,285.9214782714844,294.809814453125,293.5443420410156,284.8699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.8981614112854,-0.0,-6.948356201519347e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255859375,0.0,0.0,9.473309182794765e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,0.0001296863629249,299.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22576904296875,0.0,0.0,7.368165825027972e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,9.975851571653038e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,0.0004732078523375,285.1949157714844,294.1499938964844,293.32501220703125,285.9083557128906,294.7966003417969,293.5164489746094,284.8747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972405319771724e-09,0.0010094714816659,-0.0173185430467128,0.0,0.0,0.0,-0.0082693360745906,60.0,5.874904632568359,-0.0,-6.947900033082989e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,9.473114914726466e-05,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,0.0001296837144764,299.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22412109375,0.0,0.0,7.368014485109597e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,9.97564711724408e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206420898437,0.0,0.0,0.0004731981898657,285.1928100585937,294.1499938964844,293.2966613769531,285.89532470703125,294.7832336425781,293.488525390625,284.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,5.8517913818359375,-0.0,-6.947605868390383e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206115722656,0.0,0.0,9.47303051361814e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.0,0.0,0.0001296825503231,299.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,7.367948273895308e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206115722656,0.0,0.0,9.975558350561188e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,0.000473194028018,285.1886291503906,294.1499938964844,293.239990234375,285.8694152832031,294.7561340332031,293.4325256347656,284.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698951226315e-09,0.0010094397002831,-0.017308834940195,0.0,0.0,0.0,-0.0082674985751509,60.0,5.805961608886719,-0.0,-6.947463759843231e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206115722656,0.0,0.0,9.47303051361814e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.0,0.0,0.0001296825503231,299.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,7.367948273895308e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206115722656,0.0,0.0,9.975558350561188e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,0.000473194028018,285.1886291503906,294.1499938964844,293.239990234375,285.8694152832031,294.7561340332031,293.4325256347656,284.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698951226315e-09,0.0010094397002831,-0.017308834940195,0.0,0.0,0.0,-0.0082674985751509,60.0,5.805961608886719,-0.0,-6.947463759843231e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,9.473294630879536e-05,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,0.0001296861591981,299.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,7.368153455900028e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,9.975836292142048e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,0.0004732072702609,285.1845092773437,294.1499938964844,293.1833190917969,285.8437805175781,294.728515625,293.3763427734375,284.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833332869437e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,-0.008269052952528,60.0,5.760621070861816,-0.0,-6.94783253152309e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,9.473294630879536e-05,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,0.0001296861591981,299.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,7.368153455900028e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,9.975836292142048e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,0.0004732072702609,285.1845092773437,294.1499938964844,293.1833190917969,285.8437805175781,294.728515625,293.3763427734375,284.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833332869437e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,-0.008269052952528,60.0,5.760621070861816,-0.0,-6.94783253152309e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,9.473827230976894e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,0.0001296934497077,299.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,7.368566730292514e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140808105469,0.0,0.0,9.976397268474102e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,0.0004732339002657,285.1804504394531,294.1499938964844,293.1266784667969,285.8183898925781,294.70037841796875,293.32000732421875,284.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978313482619569e-09,0.0010095218895003,-0.0173340179026126,0.0,0.0,0.0,-0.0082722650840878,60.0,5.715704917907715,-0.0,-6.948595654421298e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,9.473827230976894e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,0.0001296934497077,299.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,7.368566730292514e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140808105469,0.0,0.0,9.976397268474102e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,0.0004732339002657,285.1804504394531,294.1499938964844,293.1266784667969,285.8183898925781,294.70037841796875,293.32000732421875,284.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978313482619569e-09,0.0010095218895003,-0.0173340179026126,0.0,0.0,0.0,-0.0082722650840878,60.0,5.715704917907715,-0.0,-6.948595654421298e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,9.47450680541806e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2114562988281,0.0,0.0,0.0001297027483815,299.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21099853515625,0.0,0.0,7.369095692411065e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,9.977113222703338e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20770263671875,0.0,0.0,0.0004732678935397,285.17645263671875,294.1499938964844,293.07000732421875,285.7931823730469,294.6717224121094,293.2635192871094,284.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096000041812,6.9866343821445315e-09,0.0010095930192619,-0.0173558145761489,0.0,0.0,0.0,-0.0082763899117708,60.0,5.671139240264893,-0.0,-6.94957549285391e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,9.47450680541806e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2114562988281,0.0,0.0,0.0001297027483815,299.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21099853515625,0.0,0.0,7.369095692411065e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,9.977113222703338e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20770263671875,0.0,0.0,0.0004732678935397,285.17645263671875,294.1499938964844,293.07000732421875,285.7931823730469,294.6717224121094,293.2635192871094,284.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096000041812,6.9866343821445315e-09,0.0010095930192619,-0.0173558145761489,0.0,0.0,0.0,-0.0082763899117708,60.0,5.671139240264893,-0.0,-6.94957549285391e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,9.474795660935342e-05,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,0.0001297067065024,299.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,7.369319791905582e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,9.97741735773161e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,0.0004732823581434,285.17449951171875,294.1499938964844,293.0416564941406,285.7806701660156,294.6571960449219,293.2352600097656,284.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990155565489431e-09,0.0010096231708303,-0.0173650365322828,0.0,0.0,0.0,-0.0082781361415982,60.0,5.648948669433594,-0.0,-6.949989739268858e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,9.474950638832524e-05,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,0.0001297088165301,299.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077941894531,0.0,0.0,7.369439845206216e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,9.977580339182168e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,0.0004732900997623,285.1725158691406,294.1499938964844,293.0133361816406,285.7681579589844,294.6425476074219,293.2069396972656,284.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096459882333,6.992008305672924e-09,0.001009639003314,-0.0173698887228965,0.0,0.0,0.0,-0.0082790544256567,60.0,5.626769542694092,-0.0,-6.950207875888736e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044677734375,0.0,0.0,9.474647958995774e-05,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,0.0001297046692343,299.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,7.369204104179516e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,9.977260924642906e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.201416015625,0.0,0.0,0.0004732750239782,285.16864013671875,294.1499938964844,292.9566650390625,285.7433166503906,294.6128845214844,293.1503295898437,284.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009612577036,6.988088330217579e-09,0.0010096055921167,-0.017359621822834,0.0,0.0,0.0,-0.0082771116867661,60.0,5.582303047180176,-0.0,-6.949746733653228e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044677734375,0.0,0.0,9.474647958995774e-05,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,0.0001297046692343,299.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,7.369204104179516e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,9.977260924642906e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.201416015625,0.0,0.0,0.0004732750239782,285.16864013671875,294.1499938964844,292.9566650390625,285.7433166503906,294.6128845214844,293.1503295898437,284.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009612577036,6.988088330217579e-09,0.0010096055921167,-0.017359621822834,0.0,0.0,0.0,-0.0082771116867661,60.0,5.582303047180176,-0.0,-6.949746733653228e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,9.47325024753809e-05,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,0.0001296855480177,299.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,7.368117076111957e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,9.975789726013318e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,0.0004732052620965,285.1648254394531,294.1499938964844,292.8999938964844,285.7185974121094,294.582763671875,293.09381103515625,284.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970533927841416e-09,0.0010094555327668,-0.0173136424273252,0.0,0.0,0.0,-0.0082684094086289,60.0,5.537487506866455,-0.0,-6.947679764834902e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,9.47325024753809e-05,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,0.0001296855480177,299.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,7.368117076111957e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,9.975789726013318e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,0.0004732052620965,285.1648254394531,294.1499938964844,292.8999938964844,285.7185974121094,294.582763671875,293.09381103515625,284.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970533927841416e-09,0.0010094555327668,-0.0173136424273252,0.0,0.0,0.0,-0.0082684094086289,60.0,5.537487506866455,-0.0,-6.947679764834902e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,9.470574150327592e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,0.0001296488917432,299.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,7.366034697042778e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,9.972971747629344e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,0.0004730716173071,285.1610717773437,294.1499938964844,292.84332275390625,285.6940002441406,294.5521545410156,293.0374450683594,284.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937039831456104e-09,0.0010091691510751,-0.0172259099781513,0.0,0.0,0.0,-0.0082518048584461,60.0,5.492167949676514,-0.0,-6.943737673736905e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,9.470574150327592e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,0.0001296488917432,299.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,7.366034697042778e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,9.972971747629344e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,0.0004730716173071,285.1610717773437,294.1499938964844,292.84332275390625,285.6940002441406,294.5521545410156,293.0374450683594,284.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937039831456104e-09,0.0010091691510751,-0.0172259099781513,0.0,0.0,0.0,-0.0082518048584461,60.0,5.492167949676514,-0.0,-6.943737673736905e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,9.46658692555502e-05,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,0.0001295943075092,299.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,7.362932956311852e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,9.9687727924902e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,0.0004728724888991,285.15740966796875,294.1499938964844,292.7866516113281,285.66949462890625,294.5210876464844,292.9813232421875,284.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.446286678314209,-0.0,-6.937874985624148e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,9.46658692555502e-05,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,0.0001295943075092,299.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,7.362932956311852e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,9.9687727924902e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,0.0004728724888991,285.15740966796875,294.1499938964844,292.7866516113281,285.66949462890625,294.5210876464844,292.9813232421875,284.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.446286678314209,-0.0,-6.937874985624148e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,9.464116010349244e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942749023437,0.0,0.0,0.0001295604888582,299.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,7.361011375905946e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,9.966170910047369e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,0.000472749088658,285.15557861328125,294.1499938964844,292.7583312988281,285.6572570800781,294.50537109375,292.9533996582031,284.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008486142382,6.8563585919889655e-09,0.001008479273878,-0.0170145779848098,0.0,0.0,0.0,-0.0082118073478341,60.0,5.423121452331543,-0.0,-6.934245533329887e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,9.46138534345664e-05,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.000129523104988,299.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923522949219,0.0,0.0,7.358887523878366e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,9.963295451598242e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893005371094,0.0,0.0,0.0004726127081084,285.1537780761719,294.1499938964844,292.7300109863281,285.6450500488281,294.48956298828125,292.9255676269531,284.956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081946384161,6.822265863348775e-09,0.0010081877699121,-0.0169252790510654,0.0,0.0,0.0,-0.0081949066370725,60.0,5.399842739105225,-0.0,-6.930236651214727e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.189208984375,0.0,0.0,9.455191320739686e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,0.000129438296426,299.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893615722656,0.0,0.0,7.354068657150492e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1892395019531,0.0,0.0,9.956772555597126e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,0.0004723033052869,285.1502380371094,294.1499938964844,292.67333984375,285.6206359863281,294.45758056640625,292.8701171875,284.9626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744943270575732e-09,0.0010075266472995,-0.0167227406054735,0.0,0.0,0.0,-0.0081565743312239,60.0,5.352975845336914,-0.0,-6.921148809624357e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.189208984375,0.0,0.0,9.455191320739686e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,0.000129438296426,299.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893615722656,0.0,0.0,7.354068657150492e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1892395019531,0.0,0.0,9.956772555597126e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,0.0004723033052869,285.1502380371094,294.1499938964844,292.67333984375,285.6206359863281,294.45758056640625,292.8701171875,284.9626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744943270575732e-09,0.0010075266472995,-0.0167227406054735,0.0,0.0,0.0,-0.0081565743312239,60.0,5.352975845336914,-0.0,-6.921148809624357e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.186279296875,0.0,0.0,9.44826315389946e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,0.0001293434615945,299.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,7.348680082941428e-05,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,9.949476952897383e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834716796875,0.0,0.0,0.0004719572898466,285.1467590332031,294.1499938964844,292.6166687011719,285.59625244140625,294.4252014160156,292.8150634765625,284.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658486206845282e-09,0.0010067872935906,-0.0164962764829397,0.0,0.0,0.0,-0.0081137139350175,60.0,5.305790901184082,-0.0,-6.910994443387608e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.186279296875,0.0,0.0,9.44826315389946e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,0.0001293434615945,299.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,7.348680082941428e-05,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,9.949476952897383e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834716796875,0.0,0.0,0.0004719572898466,285.1467590332031,294.1499938964844,292.6166687011719,285.59625244140625,294.4252014160156,292.8150634765625,284.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658486206845282e-09,0.0010067872935906,-0.0164962764829397,0.0,0.0,0.0,-0.0081137139350175,60.0,5.305790901184082,-0.0,-6.910994443387608e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18341064453125,0.0,0.0,9.440930443815888e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,0.0001292430679313,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,7.34297645976767e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18341064453125,0.0,0.0,9.941754979081452e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,0.0004715910472441,285.1433410644531,294.1499938964844,292.5599975585937,285.5718688964844,294.3924255371094,292.7603454589844,284.97491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.566982957423306e-09,0.0010060048662126,-0.0162565894424915,0.0,0.0,0.0,-0.0080683520063757,60.0,5.258464336395264,-0.0,-6.90025530047933e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
