time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256920,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18341064453125,0.0,0.0,9.440930443815888e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,0.0001292430679313,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,7.34297645976767e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18341064453125,0.0,0.0,9.941754979081452e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,0.0004715910472441,285.1433410644531,294.1499938964844,292.5599975585937,285.5718688964844,294.3924255371094,292.7603454589844,284.97491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.566982957423306e-09,0.0010060048662126,-0.0162565894424915,0.0,0.0,0.0,-0.0080683520063757,60.0,5.258464336395264,-0.0,-6.90025530047933e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,9.433535888092592e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,0.000129141844809,299.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,7.337224815273657e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,9.933968249242751e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,0.0004712217196356,285.1400146484375,294.1499938964844,292.5033264160156,285.5474548339844,294.3592224121094,292.7059020996094,284.9808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.474716762738808e-09,0.0010052159195765,-0.016014901921153,0.0,0.0,0.0,-0.0080226119607687,60.0,5.211179256439209,-0.0,-6.889435155699175e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,9.433535888092592e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,0.000129141844809,299.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,7.337224815273657e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,9.933968249242751e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,0.0004712217196356,285.1400146484375,294.1499938964844,292.5033264160156,285.5474548339844,294.3592224121094,292.7059020996094,284.9808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.474716762738808e-09,0.0010052159195765,-0.016014901921153,0.0,0.0,0.0,-0.0080226119607687,60.0,5.211179256439209,-0.0,-6.889435155699175e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,9.429941565031186e-05,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0001290926302317,299.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,7.334429392358288e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791687011719,0.0,0.0,9.930183296091856e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764221191406,0.0,0.0,0.0004710422072093,285.13836669921875,294.1499938964844,292.4750061035156,285.53521728515625,294.34246826171875,292.67877197265625,284.9836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048388503491,6.429865528900791e-09,0.0010048323310911,-0.0158974155783653,0.0,0.0,0.0,-0.0080003766342997,60.0,5.187618732452393,-0.0,-6.884178560540023e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,9.42643455346115e-05,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17828369140625,0.0,0.0,0.0001290446234634,299.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778869628906,0.0,0.0,7.33170090825297e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,9.926490747602656e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,0.0004708670312538,285.1367492675781,294.1499938964844,292.4466552734375,285.5229797363281,294.3256225585937,292.65167236328125,284.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044644586741,6.3861027577161175e-09,0.0010044580558314,-0.015782780945301,0.0,0.0,0.0,-0.007978681474924,60.0,5.164125442504883,-0.0,-6.879051284158777e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,9.41996549954638e-05,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,0.0001289560605073,299.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,7.326668855967e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,9.919678268488497e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,0.0004705439205281,285.133544921875,294.1499938964844,292.3900146484375,285.4984436035156,294.2916564941406,292.5975952148437,284.9921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037739994004,6.305366007097746e-09,0.001003767712973,-0.0155712887644767,0.0,0.0,0.0,-0.0079386569559574,60.0,5.117471694946289,-0.0,-6.869596802516753e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,9.41996549954638e-05,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,0.0001289560605073,299.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,7.326668855967e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,9.919678268488497e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,0.0004705439205281,285.133544921875,294.1499938964844,292.3900146484375,285.4984436035156,294.2916564941406,292.5975952148437,284.9921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037739994004,6.305366007097746e-09,0.001003767712973,-0.0155712887644767,0.0,0.0,0.0,-0.0079386569559574,60.0,5.117471694946289,-0.0,-6.869596802516753e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,9.414448140887544e-05,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727905273437,0.0,0.0,0.0001288805215153,299.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17242431640625,0.0,0.0,7.322377496166155e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,9.91386768873781e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,0.0004702683363575,285.1304016113281,294.1499938964844,292.3333435058594,285.47381591796875,294.2572937011719,292.5435485839844,284.9975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031849378719,6.236491323363681e-09,0.0010031787678599,-0.0153908692300319,0.0,0.0,0.0,-0.0079045128077268,60.0,5.071380615234375,-0.0,-6.861537116265026e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,9.414448140887544e-05,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727905273437,0.0,0.0,0.0001288805215153,299.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17242431640625,0.0,0.0,7.322377496166155e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,9.91386768873781e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,0.0004702683363575,285.1304016113281,294.1499938964844,292.3333435058594,285.47381591796875,294.2572937011719,292.5435485839844,284.9975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031849378719,6.236491323363681e-09,0.0010031787678599,-0.0153908692300319,0.0,0.0,0.0,-0.0079045128077268,60.0,5.071380615234375,-0.0,-6.861537116265026e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,9.410261554876342e-05,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0001288232015212,299.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,7.319120777538046e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,9.909459186019376e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669921875,0.0,0.0,0.0004700592544395,285.1273498535156,294.1499938964844,292.27667236328125,285.4490966796875,294.2225646972656,292.4894104003906,285.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027377866208,6.184201595260674e-09,0.0010027316166087,-0.0152538930997252,0.0,0.0,0.0,-0.007878590375185,60.0,5.026064395904541,-0.0,-6.855421474938339e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,9.410261554876342e-05,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0001288232015212,299.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,7.319120777538046e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,9.909459186019376e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669921875,0.0,0.0,0.0004700592544395,285.1273498535156,294.1499938964844,292.27667236328125,285.4490966796875,294.2225646972656,292.4894104003906,285.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027377866208,6.184201595260674e-09,0.0010027316166087,-0.0152538930997252,0.0,0.0,0.0,-0.007878590375185,60.0,5.026064395904541,-0.0,-6.855421474938339e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,9.407619654666632e-05,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.0,0.0,0.0001287870400119,299.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,7.31706531951204e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669921875,0.0,0.0,9.906676859827712e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,0.000469927326776,285.1243591308594,294.1499938964844,292.2200012207031,285.4242248535156,294.1874389648437,292.43505859375,285.00811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024551302194,6.1511618021370396e-09,0.0010024489602074,-0.0151673424988985,0.0,0.0,0.0,-0.0078622102737426,60.0,4.981591701507568,-0.0,-6.851558254084011e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,9.407619654666632e-05,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.0,0.0,0.0001287870400119,299.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,7.31706531951204e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669921875,0.0,0.0,9.906676859827712e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,0.000469927326776,285.1243591308594,294.1499938964844,292.2200012207031,285.4242248535156,294.1874389648437,292.43505859375,285.00811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024551302194,6.1511618021370396e-09,0.0010024489602074,-0.0151673424988985,0.0,0.0,0.0,-0.0078622102737426,60.0,4.981591701507568,-0.0,-6.851558254084011e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,9.406922617927194e-05,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,0.0001287774939555,299.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,7.316523260669783e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,9.905943443300202e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,0.0004698925476986,285.12286376953125,294.1499938964844,292.1916809082031,285.4117126464844,294.16973876953125,292.40777587890625,285.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023803915828,6.142417241505882e-09,0.0010023742215707,-0.0151444356888532,0.0,0.0,0.0,-0.0078578758984804,60.0,4.959700584411621,-0.0,-6.850535783087254e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,9.406850585946812e-05,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.0,0.0,0.0001287765044253,299.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,7.316467235796154e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,9.905867773341016e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,0.0004698889679275,285.1214294433594,294.1499938964844,292.163330078125,285.3992004394531,294.15191650390625,292.3803405761719,285.01324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023721260949,6.1414615615262855e-09,0.0010023659560829,-0.0151419313624501,0.0,0.0,0.0,-0.0078574018552899,60.0,4.938131332397461,-0.0,-6.850424227877738e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,9.408275946043432e-05,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,0.0001287960185436,299.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,7.317575364140794e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,9.90736880339682e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,0.0004699601850006,285.1185607910156,294.1499938964844,292.1066589355469,285.3739929199219,294.1160583496094,292.3251647949219,285.0182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025228839367,6.159098564495481e-09,0.0010025167139247,-0.0151881342753767,0.0,0.0,0.0,-0.0078661451116204,60.0,4.895803451538086,-0.0,-6.852486222896914e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,9.408275946043432e-05,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,0.0001287960185436,299.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,7.317575364140794e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,9.90736880339682e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,0.0004699601850006,285.1185607910156,294.1499938964844,292.1066589355469,285.3739929199219,294.1160583496094,292.3251647949219,285.0182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025228839367,6.159098564495481e-09,0.0010025167139247,-0.0151881342753767,0.0,0.0,0.0,-0.0078661451116204,60.0,4.895803451538086,-0.0,-6.852486222896914e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,9.412318468093872e-05,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,0.0001288513594772,299.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,7.320719305425882e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,9.911625238601118e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,0.000470162165584,285.1157531738281,294.1499938964844,292.04998779296875,285.3486022949219,294.0798034667969,292.269287109375,285.02313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029525728896,6.209347702679224e-09,0.0010029462864622,-0.0153197646141052,0.0,0.0,0.0,-0.0078910551965236,60.0,4.854761123657227,-0.0,-6.85836241132165e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,9.412318468093872e-05,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,0.0001288513594772,299.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,7.320719305425882e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,9.911625238601118e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,0.000470162165584,285.1157531738281,294.1499938964844,292.04998779296875,285.3486022949219,294.0798034667969,292.269287109375,285.02313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029525728896,6.209347702679224e-09,0.0010029462864622,-0.0153197646141052,0.0,0.0,0.0,-0.0078910551965236,60.0,4.854761123657227,-0.0,-6.85836241132165e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,9.420311107533053e-05,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,0.0001289607607759,299.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,7.326935156015679e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,9.920042066369206e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,0.0004705614119302,285.113037109375,294.1499938964844,291.9930114746094,285.3231201171875,294.04315185546875,292.2125244140625,285.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.3088143598122315e-09,0.0010037967003881,-0.0155803216621279,0.0,0.0,0.0,-0.0079403640702366,60.0,4.815283298492432,-0.0,-6.8700011013334e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,9.420311107533053e-05,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,0.0001289607607759,299.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,7.326935156015679e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,9.920042066369206e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,0.0004705614119302,285.113037109375,294.1499938964844,291.9930114746094,285.3231201171875,294.04315185546875,292.2125244140625,285.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.3088143598122315e-09,0.0010037967003881,-0.0155803216621279,0.0,0.0,0.0,-0.0079403640702366,60.0,4.815283298492432,-0.0,-6.8700011013334e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,9.434558160137384e-05,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,0.0001291558000957,299.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,7.33801643946208e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,9.93504436337389e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,0.0004712731170002,285.1103515625,294.1499938964844,291.9354248046875,285.29766845703125,294.006103515625,292.154296875,285.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486214232381826e-09,0.0010053134756162,-0.0160450208932161,0.0,0.0,0.0,-0.008028307929635,60.0,4.778135776519775,-0.0,-6.890783055268912e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,9.434558160137384e-05,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,0.0001291558000957,299.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,7.33801643946208e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,9.93504436337389e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,0.0004712731170002,285.1103515625,294.1499938964844,291.9354248046875,285.29766845703125,294.006103515625,292.154296875,285.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486214232381826e-09,0.0010053134756162,-0.0160450208932161,0.0,0.0,0.0,-0.008028307929635,60.0,4.778135776519775,-0.0,-6.890783055268912e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,9.443827002542092e-05,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,0.0001292826927965,299.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,7.345225458266214e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,9.94480578810908e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,0.0004717361589428,285.1090393066406,294.1499938964844,291.90643310546875,285.28497314453125,293.9874267578125,292.12451171875,285.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.6016476729657825e-09,0.0010063004447147,-0.0163473933935165,0.0,0.0,0.0,-0.0080855330452322,60.0,4.760504722595215,-0.0,-6.904322447098822e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,9.454769315198064e-05,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,0.0001294324756599,299.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,7.353735418291762e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,9.9563279945869e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,0.0004722827288787,285.1077575683594,294.1499938964844,291.8772888183594,285.27227783203125,293.9686279296875,292.09423828125,285.03729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074722813442,6.737924884703261e-09,0.0010074656456708,-0.0167043600231409,0.0,0.0,0.0,-0.0081530902534723,60.0,4.743505477905273,-0.0,-6.920324580050874e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,9.481464803684504e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,0.000129797932459,299.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,7.374498818535358e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,9.98444011202082e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,0.0004736162663903,285.1051940917969,294.1499938964844,291.8187255859375,285.2469482421875,293.9306945800781,292.0321044921875,285.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103158419951,7.070438901024545e-09,0.0010103087406605,-0.0175753217190504,0.0,0.0,0.0,-0.0083179315552115,60.0,4.711482048034668,-0.0,-6.959445641996356e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,9.481464803684504e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,0.000129797932459,299.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,7.374498818535358e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,9.98444011202082e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,0.0004736162663903,285.1051940917969,294.1499938964844,291.8187255859375,285.2469482421875,293.9306945800781,292.0321044921875,285.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103158419951,7.070438901024545e-09,0.0010103087406605,-0.0175753217190504,0.0,0.0,0.0,-0.0083179315552115,60.0,4.711482048034668,-0.0,-6.959445641996356e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,9.514557314105332e-05,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,0.0001302509626839,299.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,7.400237518595532e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.0,0.0,0.0001001928831101,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,0.0004752693348564,285.1026916503906,294.1499938964844,291.7597351074219,285.2216491699219,293.8922424316406,291.9674377441406,285.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101384089794,7.482655384194459e-09,0.0010138334473595,-0.0186549983918666,0.0,0.0,0.0,-0.0085222842171788,60.0,4.68234920501709,-0.0,-7.008097213656583e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,9.514557314105332e-05,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,0.0001302509626839,299.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,7.400237518595532e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.0,0.0,0.0001001928831101,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,0.0004752693348564,285.1026916503906,294.1499938964844,291.7597351074219,285.2216491699219,293.8922424316406,291.9674377441406,285.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101384089794,7.482655384194459e-09,0.0010138334473595,-0.0186549983918666,0.0,0.0,0.0,-0.0085222842171788,60.0,4.68234920501709,-0.0,-7.008097213656583e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,9.55357463681139e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,0.0001307850907323,299.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,7.430584082612768e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,0.0001006037491606,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,0.0004772183601744,285.10028076171875,294.1499938964844,291.7004089355469,285.1963806152344,293.8532409667969,291.90057373046875,285.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968694148985378e-09,0.0010179893579334,-0.0199279468506574,0.0,0.0,0.0,-0.0087632331997156,60.0,4.655633926391602,-0.0,-7.065678886419846e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,9.55357463681139e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,0.0001307850907323,299.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,7.430584082612768e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,0.0001006037491606,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,0.0004772183601744,285.10028076171875,294.1499938964844,291.7004089355469,285.1963806152344,293.8532409667969,291.90057373046875,285.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968694148985378e-09,0.0010179893579334,-0.0199279468506574,0.0,0.0,0.0,-0.0087632331997156,60.0,4.655633926391602,-0.0,-7.065678886419846e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,9.597875759936868e-05,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,0.0001313915417995,299.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,7.465040107490495e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,0.000101070261735,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.000479431299027,285.097900390625,294.1499938964844,291.64080810546875,285.17120361328125,293.8137512207031,291.8317565917969,285.0550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.631160736083984,-0.0,-7.131345824973323e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,9.597875759936868e-05,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,0.0001313915417995,299.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,7.465040107490495e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,0.000101070261735,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.000479431299027,285.097900390625,294.1499938964844,291.64080810546875,285.17120361328125,293.8137512207031,291.8317565917969,285.0550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.631160736083984,-0.0,-7.131345824973323e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,9.62157137109898e-05,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422424316406,0.0,0.0,0.0001317159330938,299.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,7.48346938053146e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,0.0001013197834254,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,0.0004806149518117,285.0967102050781,294.1499938964844,291.6109313964844,285.1586608886719,293.7937927246094,291.7968139648437,285.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757901459165e-09,0.0010252322535961,-0.0221461933106184,0.0,0.0,0.0,-0.0091831572353839,60.0,4.6195969581604,-0.0,-7.16659442900891e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,9.646190301282331e-05,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.0001320529554504,299.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,7.502617518184707e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0001015790330711,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,0.0004818447050638,285.0955505371094,294.1499938964844,291.5810241699219,285.1460876464844,293.773681640625,291.7615051269531,285.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492746293544,0.0,0.0,0.0,-0.0093351993709802,60.0,4.608432292938232,-0.0,-7.20330888270837e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,9.696767665445805e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,0.000132745335577,299.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,7.541955710621551e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,0.0001021116404444,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0004843711794819,285.0932922363281,294.1499938964844,291.5210876464844,285.1210632324219,293.7330627441406,291.6903991699219,285.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.586732864379883,-0.0,-7.279031422058324e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,9.696767665445805e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,0.000132745335577,299.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,7.541955710621551e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,0.0001021116404444,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0004843711794819,285.0932922363281,294.1499938964844,291.5210876464844,285.1210632324219,293.7330627441406,291.6903991699219,285.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.586732864379883,-0.0,-7.279031422058324e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,9.747200965648516e-05,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,0.000133435751195,299.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,7.581181125715375e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,0.0001026427271426,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,0.0004868904652539,285.091064453125,294.1499938964844,291.46112060546875,285.0960998535156,293.6919250488281,291.6191101074219,285.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.5651373863220215,-0.0,-7.354932307634955e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,9.747200965648516e-05,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,0.000133435751195,299.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,7.581181125715375e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,0.0001026427271426,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,0.0004868904652539,285.091064453125,294.1499938964844,291.46112060546875,285.0960998535156,293.6919250488281,291.6191101074219,285.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.5651373863220215,-0.0,-7.354932307634955e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
