time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12259260,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,9.797206439543515e-05,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,0.0001341203023912,299.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,7.620074029546231e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,0.000103169310023,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,0.0004893883597105,285.08892822265625,294.1499938964844,291.401123046875,285.0711975097656,293.65020751953125,291.5482788085937,285.0717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003805866494076e-08,0.0010439415927976,-0.0278745796531438,0.0,0.0,0.0,-0.0102678639814257,60.0,4.542779445648193,-0.0,-7.430576687283974e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,9.797206439543515e-05,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,0.0001341203023912,299.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,7.620074029546231e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,0.000103169310023,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,0.0004893883597105,285.08892822265625,294.1499938964844,291.401123046875,285.0711975097656,293.65020751953125,291.5482788085937,285.0717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003805866494076e-08,0.0010439415927976,-0.0278745796531438,0.0,0.0,0.0,-0.0102678639814257,60.0,4.542779445648193,-0.0,-7.430576687283974e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,9.837380639510228e-05,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,0.0001346702629234,299.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,7.65131990192458e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,0.0001035923560266,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,0.0004913951270282,285.0868225097656,294.1499938964844,291.3411865234375,285.0464172363281,293.60791015625,291.4784240722656,285.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048233709298,1.1504269536999344e-08,0.0010482221841812,-0.0291844513267278,0.0,0.0,0.0,-0.010515971109271,60.0,4.518950939178467,-0.0,-7.491626519140483e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,9.837380639510228e-05,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,0.0001346702629234,299.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,7.65131990192458e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,0.0001035923560266,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,0.0004913951270282,285.0868225097656,294.1499938964844,291.3411865234375,285.0464172363281,293.60791015625,291.4784240722656,285.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048233709298,1.1504269536999344e-08,0.0010482221841812,-0.0291844513267278,0.0,0.0,0.0,-0.010515971109271,60.0,4.518950939178467,-0.0,-7.491626519140483e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,9.840626444201916e-05,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,0.0001347147044725,299.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,7.653845386812463e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,0.0001036265457514,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,0.0004915572935715,285.0857849121094,294.1499938964844,291.311279296875,285.0340881347656,293.58660888671875,291.4446105957031,285.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485795792192,1.1544664779705728e-08,0.001048567937687,-0.0292901713401079,0.0,0.0,0.0,-0.0105359992012381,60.0,4.501965522766113,-0.0,-7.496564791154017e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,9.832521755015478e-05,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,0.0001346037461189,299.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,7.647540769539773e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,0.0001035411914926,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0004911524592898,285.08477783203125,294.1499938964844,291.2814025878906,285.0217590332031,293.56524658203125,291.41180419921875,285.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443615832718024e-08,0.0010477046016603,-0.0290257073938846,0.0,0.0,0.0,-0.0104859080165624,60.0,4.480503082275391,-0.0,-7.484214137321032e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,9.8129479738418e-05,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,0.0001343357871519,299.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,7.632316555827856e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,0.0001033350708894,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,0.0004901747452095,285.08282470703125,294.1499938964844,291.2218322753906,284.9971923828125,293.5223083496094,291.3487243652344,285.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199613680901166e-08,0.0010456183226779,-0.0283870846033096,0.0,0.0,0.0,-0.0103649459779262,60.0,4.430079936981201,-0.0,-7.454432449094386e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,9.8129479738418e-05,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,0.0001343357871519,299.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,7.632316555827856e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,0.0001033350708894,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,0.0004901747452095,285.08282470703125,294.1499938964844,291.2218322753906,284.9971923828125,293.5223083496094,291.3487243652344,285.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199613680901166e-08,0.0010456183226779,-0.0283870846033096,0.0,0.0,0.0,-0.0103649459779262,60.0,4.430079936981201,-0.0,-7.454432449094386e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,9.783915447769688e-05,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,0.0001339383452432,299.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,7.609734893776476e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,0.0001030293424264,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,0.0004887245595455,285.0809326171875,294.1499938964844,291.1625061035156,284.9727783203125,293.4792175292969,291.28826904296875,285.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775114096852e-08,0.0010425245855003,-0.0274399276822805,0.0,0.0,0.0,-0.0101855583488941,60.0,4.374780178070068,-0.0,-7.41037524676358e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,9.783915447769688e-05,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,0.0001339383452432,299.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,7.609734893776476e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,0.0001030293424264,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,0.0004887245595455,285.0809326171875,294.1499938964844,291.1625061035156,284.9727783203125,293.4792175292969,291.28826904296875,285.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775114096852e-08,0.0010425245855003,-0.0274399276822805,0.0,0.0,0.0,-0.0101855583488941,60.0,4.374780178070068,-0.0,-7.41037524676358e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,9.743953705765308e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0001333912805421,299.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,7.578653458040208e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0001026085301418,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,0.0004867284151259,285.0791015625,294.1499938964844,291.103515625,284.948486328125,293.4359741210937,291.2303466796875,285.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.314671993255615,-0.0,-7.349951403057275e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,9.743953705765308e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0001333912805421,299.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,7.578653458040208e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0001026085301418,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,0.0004867284151259,285.0791015625,294.1499938964844,291.103515625,284.948486328125,293.4359741210937,291.2303466796875,285.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.314671993255615,-0.0,-7.349951403057275e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,9.696208144305274e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0001327376521658,299.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,7.541517697973177e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,0.0001021057469188,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0004843434726353,285.0773620605469,294.1499938964844,291.044921875,284.9243469238281,293.3926696777344,291.1748046875,285.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.251054763793945,-0.0,-7.278086400219763e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,9.696208144305274e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0001327376521658,299.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,7.541517697973177e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,0.0001021057469188,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0004843434726353,285.0773620605469,294.1499938964844,291.044921875,284.9243469238281,293.3926696777344,291.1748046875,285.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.251054763793945,-0.0,-7.278086400219763e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,9.670553117757664e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0001323864416917,299.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,7.521563384216279e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,0.0001018355833366,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,0.0004830619727727,285.0765075683594,294.1499938964844,291.01580810546875,284.9123229980469,293.3709716796875,291.1477966308594,285.0970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851935282349,60.0,4.218435287475586,-0.0,-7.239616905962978e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,9.644406964071096e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0001320285227848,299.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,7.501227810280398e-05,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,0.0001015602538245,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.0004817559383809,285.07568359375,294.1499938964844,290.9867858886719,284.9003601074219,293.3492736816406,291.1213684082031,285.09893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,-0.0093236677348613,60.0,4.185548305511475,-0.0,-7.200516449756833e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,9.59234603215009e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,0.0001313158136326,299.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,7.460735650965944e-05,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,0.0001010120322462,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,0.0004791554238181,285.0740966796875,294.1499938964844,290.92919921875,284.8765563964844,293.3058776855469,291.0698547363281,285.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.119866371154785,-0.0,-7.12297705263154e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,9.59234603215009e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,0.0001313158136326,299.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,7.460735650965944e-05,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,0.0001010120322462,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,0.0004791554238181,285.0740966796875,294.1499938964844,290.92919921875,284.8765563964844,293.3058776855469,291.0698547363281,285.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.119866371154785,-0.0,-7.12297705263154e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,9.54300703597255e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,0.0001306403864873,299.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,7.422360067721456e-05,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0001004924633889,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0004766908823512,285.0725402832031,294.1499938964844,290.8722229003906,284.8529663085937,293.262451171875,291.02008056640625,285.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835530446698158e-09,0.0010168534936383,-0.019579192623496,0.0,0.0,0.0,-0.0086972322314977,60.0,4.055452823638916,-0.0,-7.049879258147487e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,9.54300703597255e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,0.0001306403864873,299.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,7.422360067721456e-05,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0001004924633889,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0004766908823512,285.0725402832031,294.1499938964844,290.8722229003906,284.8529663085937,293.262451171875,291.02008056640625,285.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835530446698158e-09,0.0010168534936383,-0.019579192623496,0.0,0.0,0.0,-0.0086972322314977,60.0,4.055452823638916,-0.0,-7.049879258147487e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,9.498615690972656e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,0.0001300326694035,299.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,7.387833466054872e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0001000250049401,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,0.0004744734906125,285.0710754394531,294.1499938964844,290.8158874511719,284.8295593261719,293.218994140625,290.97186279296875,285.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,3.9936230182647705,-0.0,-6.984432587842093e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,9.498615690972656e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,0.0001300326694035,299.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,7.387833466054872e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0001000250049401,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,0.0004744734906125,285.0710754394531,294.1499938964844,290.8158874511719,284.8295593261719,293.218994140625,290.97186279296875,285.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,3.9936230182647705,-0.0,-6.984432587842093e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,9.46036889217794e-05,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,0.0001295090914936,299.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,7.358085713349283e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,9.962225158233196e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,0.0004725630278699,285.0696716308594,294.1499938964844,290.76031494140625,284.806396484375,293.17547607421875,290.9247741699219,285.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.934846162796021,-0.0,-6.92828905357601e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,9.46036889217794e-05,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,0.0001295090914936,299.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,7.358085713349283e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,9.962225158233196e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,0.0004725630278699,285.0696716308594,294.1499938964844,290.76031494140625,284.806396484375,293.17547607421875,290.9247741699219,285.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.934846162796021,-0.0,-6.92828905357601e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,9.443899034522474e-05,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,0.0001292836241191,299.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,7.34527493477799e-05,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,9.944880730472504e-05,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.0004717403207905,285.0690002441406,294.1499938964844,290.7328186035156,284.7948913574219,293.1537170410156,290.9015808105469,285.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.600440638493411e-09,0.0010062917135655,-0.0163442287594079,0.0,0.0,0.0,-0.0080849425867199,60.0,3.906897783279419,-0.0,-6.904181049094404e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,9.428827615920454e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,0.000129077307065,299.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,7.33355336706154e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,9.929010411724448e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,0.0004709874920081,285.0683288574219,294.1499938964844,290.7055358886719,284.783447265625,293.1319274902344,290.8785705566406,285.11700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.412616215811795e-09,0.0010046855313703,-0.0158522296696901,0.0,0.0,0.0,-0.0079918289557099,60.0,3.879686117172241,-0.0,-6.882157066456784e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,9.404031152371316e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,0.0001287378399865,299.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,7.314266258617863e-05,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,9.902898455038668e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,0.0004697488911915,285.0670471191406,294.1499938964844,290.651611328125,284.7607727050781,293.0883178710937,290.8329162597656,285.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103568761517408e-09,0.0010020426707342,-0.0150426682084798,0.0,0.0,0.0,-0.0078386198729276,60.0,3.828085660934448,-0.0,-6.845995415005747e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,9.404031152371316e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,0.0001287378399865,299.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,7.314266258617863e-05,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,9.902898455038668e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,0.0004697488911915,285.0670471191406,294.1499938964844,290.651611328125,284.7607727050781,293.0883178710937,290.8329162597656,285.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103568761517408e-09,0.0010020426707342,-0.0150426682084798,0.0,0.0,0.0,-0.0078386198729276,60.0,3.828085660934448,-0.0,-6.845995415005747e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,9.385743032908068e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,0.0001284874888369,299.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,7.300042489077896e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,9.883640450425446e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0004688353801611,285.0658264160156,294.1499938964844,290.5986022949219,284.7383728027344,293.0446472167969,290.7875061035156,285.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000991169363,5.875623987350309e-09,0.0010000932961702,-0.0144455377012491,0.0,0.0,0.0,-0.0077256169170141,60.0,3.7800817489624015,-0.0,-6.819384879008794e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,9.385743032908068e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,0.0001284874888369,299.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,7.300042489077896e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,9.883640450425446e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0004688353801611,285.0658264160156,294.1499938964844,290.5986022949219,284.7383728027344,293.0446472167969,290.7875061035156,285.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000991169363,5.875623987350309e-09,0.0010000932961702,-0.0144455377012491,0.0,0.0,0.0,-0.0077256169170141,60.0,3.7800817489624015,-0.0,-6.819384879008794e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,9.373316424898805e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,0.000128317362396,299.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,7.290376379387453e-05,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,9.870553913060576e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,0.0004682146536651,285.0646667480469,294.1499938964844,290.546630859375,284.7162780761719,293.0008544921875,290.7420349121094,285.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.7207043546725345e-09,0.0009987683733925,-0.0140396989881992,0.0,0.0,0.0,-0.0076488154008984,60.0,3.73533034324646,-0.0,-6.801328567007658e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,9.373316424898805e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,0.000128317362396,299.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,7.290376379387453e-05,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,9.870553913060576e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,0.0004682146536651,285.0646667480469,294.1499938964844,290.546630859375,284.7162780761719,293.0008544921875,290.7420349121094,285.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.7207043546725345e-09,0.0009987683733925,-0.0140396989881992,0.0,0.0,0.0,-0.0076488154008984,60.0,3.73533034324646,-0.0,-6.801328567007658e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,9.36584037845023e-05,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,0.0001282150187762,299.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,7.284562161657959e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,9.86268205451779e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,0.0004678412806242,285.06353759765625,294.1499938964844,290.4956970214844,284.6944885253906,292.9570007324219,290.6962890625,285.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997976749204,5.627479371383971e-09,0.0009979710448533,-0.0137954764068126,0.0,0.0,0.0,-0.0076025989837944,60.0,3.693657636642456,-0.0,-6.790475026718924e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,9.36584037845023e-05,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,0.0001282150187762,299.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,7.284562161657959e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,9.86268205451779e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,0.0004678412806242,285.06353759765625,294.1499938964844,290.4956970214844,284.6944885253906,292.9570007324219,290.6962890625,285.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997976749204,5.627479371383971e-09,0.0009979710448533,-0.0137954764068126,0.0,0.0,0.0,-0.0076025989837944,60.0,3.693657636642456,-0.0,-6.790475026718924e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,9.363573917653412e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.000128183979541,299.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,7.282798469532281e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,9.860294085228816e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,0.0004677280376199,285.0630187988281,294.1499938964844,290.4706726074219,284.6837158203125,292.9350280761719,290.6732482910156,285.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099773472175,5.599190888716521e-09,0.0009977291338145,-0.0137213682755827,0.0,0.0,0.0,-0.0075885751284658,60.0,3.6738688945770255,-0.0,-6.787183082224146e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,9.361964475829154e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,0.0001281619624933,299.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,7.281547004822642e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,9.858600242296234e-05,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,0.000467647681944,285.0625,294.1499938964844,290.4459228515625,284.67303466796875,292.9130249023437,290.650146484375,285.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975627763196,5.5791016251305345e-09,0.0009975573047995,-0.0136687392368912,0.0,0.0,0.0,-0.0075786155648529,60.0,3.654578924179077,-0.0,-6.784846107166231e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,9.360205876873806e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0001281378790736,299.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,7.280178397195414e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,9.856747783487664e-05,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0004675598465837,285.0614929199219,294.1499938964844,290.3973083496094,284.65191650390625,292.8689880371094,290.60369873046875,285.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.5571067747450806e-09,0.0009973691776394,-0.0136111183091998,0.0,0.0,0.0,-0.0075677116401493,60.0,3.6174392700195312,-0.0,-6.782287442774759e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,9.360205876873806e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0001281378790736,299.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,7.280178397195414e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,9.856747783487664e-05,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0004675598465837,285.0614929199219,294.1499938964844,290.3973083496094,284.65191650390625,292.8689880371094,290.60369873046875,285.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.5571067747450806e-09,0.0009973691776394,-0.0136111183091998,0.0,0.0,0.0,-0.0075677116401493,60.0,3.6174392700195312,-0.0,-6.782287442774759e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,9.359308023704216e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,0.0001281255827052,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,7.279479905264452e-05,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,9.85580263659358e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0004675150266848,285.060546875,294.1499938964844,290.3500061035156,284.63116455078125,292.82489013671875,290.55712890625,285.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,-0.0075621264986693,60.0,3.581778049468994,-0.0,-6.780977201970019e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
