time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261600,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,9.359308023704216e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,0.0001281255827052,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,7.279479905264452e-05,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,9.85580263659358e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0004675150266848,285.060546875,294.1499938964844,290.3500061035156,284.63116455078125,292.82489013671875,290.55712890625,285.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,-0.0075621264986693,60.0,3.581778049468994,-0.0,-6.780977201970019e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,9.35877687879838e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,0.0001281183067476,299.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,7.279066630871966e-05,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,9.85524311545305e-05,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,0.0004674885130953,285.05963134765625,294.1499938964844,290.3039855957031,284.60858154296875,292.78076171875,290.5106506347656,285.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142033939015e-09,0.0009972155094146,-0.0135640548542141,0.0,0.0,0.0,-0.0075588058680295,60.0,3.547284841537476,-0.0,-6.78019773658889e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,9.35877687879838e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,0.0001281183067476,299.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,7.279066630871966e-05,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,9.85524311545305e-05,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,0.0004674885130953,285.05963134765625,294.1499938964844,290.3039855957031,284.60858154296875,292.78076171875,290.5106506347656,285.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142033939015e-09,0.0009972155094146,-0.0135640548542141,0.0,0.0,0.0,-0.0075588058680295,60.0,3.547284841537476,-0.0,-6.78019773658889e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,9.359028626931833e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,0.0001281217555515,299.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,7.279262354131788e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,9.855508687905969e-05,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,0.0004675011150538,285.05877685546875,294.1499938964844,290.2592468261719,284.5820617675781,292.7366027832031,290.46441650390625,285.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.5422031408625125e-09,0.000997241702862,-0.0135720754042267,0.0,0.0,0.0,-0.0075603229925036,60.0,3.513927698135376,-0.0,-6.780553718499506e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,9.359028626931833e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,0.0001281217555515,299.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,7.279262354131788e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,9.855508687905969e-05,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,0.0004675011150538,285.05877685546875,294.1499938964844,290.2592468261719,284.5820617675781,292.7366027832031,290.46441650390625,285.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.5422031408625125e-09,0.000997241702862,-0.0135720754042267,0.0,0.0,0.0,-0.0075603229925036,60.0,3.513927698135376,-0.0,-6.780553718499506e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.359818795928732e-05,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,0.0001281325676245,299.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,7.279877172550187e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.856340329861268e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,0.0004675406089518,285.0583801269531,294.1499938964844,290.2373352050781,284.56744384765625,292.71453857421875,290.44140625,285.1484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.55201085106205e-09,0.0009973255218937,-0.0135977687314152,0.0,0.0,0.0,-0.0075651849620044,60.0,3.497753858566284,-0.0,-6.781694850133135e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,9.361242700833829e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,0.0001281520671909,299.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,7.280983845703304e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,9.857839904725552e-05,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,0.0004676117096096,285.0579833984375,294.1499938964844,290.2156982421875,284.552001953125,292.69244384765625,290.4184875488281,285.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.569709138342205e-09,0.0009974767453968,-0.0136441327631473,0.0,0.0,0.0,-0.0075739584863185,60.0,3.4819135665893555,-0.0,-6.783753292438632e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,9.36698415898718e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,0.0001282306620851,299.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,7.28544982848689e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,9.863886225502938e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,0.0004678985569626,285.0572204589844,294.1499938964844,290.1732788085937,284.5186462402344,292.6483154296875,290.3727111816406,285.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174194437326e-09,0.0009980876930058,-0.0138313537463545,0.0,0.0,0.0,-0.0076093859970569,60.0,3.4516727924346924,-0.0,-6.792068774075234e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,9.36698415898718e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,0.0001282306620851,299.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,7.28544982848689e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,9.863886225502938e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,0.0004678985569626,285.0572204589844,294.1499938964844,290.1732788085937,284.5186462402344,292.6483154296875,290.3727111816406,285.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174194437326e-09,0.0009980876930058,-0.0138313537463545,0.0,0.0,0.0,-0.0076093859970569,60.0,3.4516727924346924,-0.0,-6.792068774075234e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,9.372567728860304e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0001283070887438,299.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,7.289792119991034e-05,298.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,9.869765199255198e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,0.0004681774589698,285.05682373046875,294.1499938964844,290.1499938964844,284.4986877441406,292.6235656738281,290.3470458984375,285.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986878139898,5.7106928075256755e-09,0.000998682109639,-0.0140134720131754,0.0,0.0,0.0,-0.0076438491232693,60.0,3.435844898223877,-0.0,-6.800162566378276e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.37806544243358e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,0.0001283823512494,299.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,7.29406820028089e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.875554678728804e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,0.000468452082714,285.0565185546875,294.1499938964844,290.1319580078125,284.4823913574219,292.6041564941406,290.3268737792969,285.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.779159373275888e-09,0.0009992674458771,-0.0141928344964981,0.0,0.0,0.0,-0.0076777907088398,60.0,3.4238855838775635,-0.0,-6.808139119129919e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,9.39596357056871e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,0.000128627376398,299.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,7.307988562388346e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,9.894402319332583e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0004693461523856,285.0558776855469,294.1499938964844,290.09161376953125,284.4434814453125,292.5599975585937,290.28057861328125,285.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.0020868275501024e-09,0.0010011735139414,-0.0147768268361687,0.0,0.0,0.0,-0.0077883042395114,60.0,3.39882230758667,-0.0,-6.834142141087797e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,9.39596357056871e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,0.000128627376398,299.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,7.307988562388346e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,9.894402319332583e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0004693461523856,285.0558776855469,294.1499938964844,290.09161376953125,284.4434814453125,292.5599975585937,290.28057861328125,285.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.0020868275501024e-09,0.0010011735139414,-0.0147768268361687,0.0,0.0,0.0,-0.0077883042395114,60.0,3.39882230758667,-0.0,-6.834142141087797e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.421916911378504e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,0.0001289826614083,299.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,7.328174251597375e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.92173227132298e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,0.0004706425825133,285.0552673339844,294.1499938964844,290.0521850585937,284.4022216796875,292.51580810546875,290.23358154296875,285.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.325375334625961e-09,0.0010039376793429,-0.0156237045302987,0.0,0.0,0.0,-0.0079485708847641,60.0,3.376994609832764,-0.0,-6.871939461916554e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.421916911378504e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,0.0001289826614083,299.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,7.328174251597375e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.92173227132298e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,0.0004706425825133,285.0552673339844,294.1499938964844,290.0521850585937,284.4022216796875,292.51580810546875,290.23358154296875,285.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.325375334625961e-09,0.0010039376793429,-0.0156237045302987,0.0,0.0,0.0,-0.0079485708847641,60.0,3.376994609832764,-0.0,-6.871939461916554e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,9.438324195798486e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0001292072702199,299.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,7.340935553656891e-05,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,9.93900976027362e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,0.0004714621754828,285.05499267578125,294.1499938964844,290.0328063964844,284.3808288574219,292.4936828613281,290.209716796875,285.16357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056918254122,6.5297633966565635e-09,0.0010056853061541,-0.0161590967327356,0.0,0.0,0.0,-0.0080498941242694,60.0,3.3674676418304443,-0.0,-6.89588972591082e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,9.45689607760869e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,0.0001294615212827,299.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,7.35538051230833e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,9.958567534340546e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,0.0004723899182863,285.0547180175781,294.1499938964844,290.0136413574219,284.35894775390625,292.4715576171875,290.18560791015625,285.1650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076703038066,6.7611298781855575e-09,0.0010076635517179,-0.0167651418596506,0.0,0.0,0.0,-0.0081645920872688,60.0,3.358708381652832,-0.0,-6.923050932527985e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.501324529992417e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,0.0001300697185797,299.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,7.389936217805371e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,0.0001000535266939,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,0.000474609201774,285.05419921875,294.1499938964844,289.97589111328125,284.3139343261719,292.42724609375,290.1366271972656,285.16796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612915365615e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.344045639038086,-0.0,-6.98824393907671e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.501324529992417e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,0.0001300697185797,299.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,7.389936217805371e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,0.0001000535266939,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,0.000474609201774,285.05419921875,294.1499938964844,289.97589111328125,284.3139343261719,292.42724609375,290.1366271972656,285.16796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612915365615e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.344045639038086,-0.0,-6.98824393907671e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.554973803460598e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,0.0001308041537413,299.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,7.431663107126951e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,0.0001006184829748,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,0.0004772891115862,285.0537109375,294.1499938964844,289.9389038085937,284.2674865722656,292.3828430175781,290.0868225097656,285.1708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982986716115192e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.333001613616944,-0.0,-7.067375662472841e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.554973803460598e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,0.0001308041537413,299.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,7.431663107126951e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,0.0001006184829748,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,0.0004772891115862,285.0537109375,294.1499938964844,289.9389038085937,284.2674865722656,292.3828430175781,290.0868225097656,285.1708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982986716115192e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.333001613616944,-0.0,-7.067375662472841e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.61629266384989e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,0.0001316435955232,299.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,7.479355554096401e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,0.0001012642023852,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,0.0004803521442227,285.05328369140625,294.1499938964844,289.9025573730469,284.2198791503906,292.3382873535156,290.03662109375,285.1737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746929403002923e-09,0.001024643308483,-0.0219659619033336,0.0,0.0,0.0,-0.00914903357625,60.0,3.325160026550293,-0.0,-7.15836776521428e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.61629266384989e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,0.0001316435955232,299.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,7.479355554096401e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,0.0001012642023852,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,0.0004803521442227,285.05328369140625,294.1499938964844,289.9025573730469,284.2198791503906,292.3382873535156,290.03662109375,285.1737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746929403002923e-09,0.001024643308483,-0.0219659619033336,0.0,0.0,0.0,-0.00914903357625,60.0,3.325160026550293,-0.0,-7.15836776521428e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.682151721790432e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,0.000132545173983,299.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,7.530579023296013e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0001019577248371,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,0.0004836419248022,285.0528869628906,294.1499938964844,289.8667907714844,284.17144775390625,292.2936096191406,289.9867553710937,285.176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.3196258544921875,-0.0,-7.256745959693944e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.682151721790432e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,0.000132545173983,299.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,7.530579023296013e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0001019577248371,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,0.0004836419248022,285.0528869628906,294.1499938964844,289.8667907714844,284.17144775390625,292.2936096191406,289.9867553710937,285.176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.3196258544921875,-0.0,-7.256745959693944e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.715339547256008e-05,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,0.0001329994993284,299.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,7.556391938123852e-05,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,0.0001023072109092,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0004852997371926,285.0527038574219,294.1499938964844,289.84912109375,284.1470031738281,292.2712097167969,289.9621887207031,285.17791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352047393098,9.980918314056453e-09,0.0010351948440074,-0.0251969285309314,0.0,0.0,0.0,-0.0097607737407088,60.0,3.3173084259033203,-0.0,-7.306574190124594e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,9.747700823936611e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,0.0001334425178356,299.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,7.581561658298597e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.00010264798766,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,0.0004869162512477,285.05255126953125,294.1499938964844,289.83160400390625,284.1224365234375,292.248779296875,289.9380798339844,285.1793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386527283117,1.0384098025895128e-08,0.001038642367348,-0.0262524131685495,0.0,0.0,0.0,-0.0099606476724147,60.0,3.3149633407592773,-0.0,-7.3553266588533e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,9.807214519241823e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,0.0001342572359135,299.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,7.627849845448509e-05,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,0.0001032746949931,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,0.0004898891202174,285.05224609375,294.1499938964844,289.7968444824219,284.0731506347656,292.203857421875,289.8912048339844,285.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125561805158668e-08,0.0010449826950207,-0.0281932670623064,0.0,0.0,0.0,-0.0103282239288091,60.0,3.3093905448913574,-0.0,-7.445406424722023e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,9.807214519241823e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,0.0001342572359135,299.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,7.627849845448509e-05,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,0.0001032746949931,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,0.0004898891202174,285.05224609375,294.1499938964844,289.7968444824219,284.0731506347656,292.203857421875,289.8912048339844,285.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125561805158668e-08,0.0010449826950207,-0.0281932670623064,0.0,0.0,0.0,-0.0103282239288091,60.0,3.3093905448913574,-0.0,-7.445406424722023e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,9.854639210971072e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0001349064550595,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,7.664735312573612e-05,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,0.0001037741021718,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,0.0004922580556012,285.052001953125,294.1499938964844,289.76251220703125,284.0238952636719,292.1589050292969,289.8467712402344,285.184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716395853511584e-08,0.0010500352364033,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.300830125808716,-0.0,-7.517578382021385e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,9.854639210971072e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0001349064550595,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,7.664735312573612e-05,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,0.0001037741021718,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,0.0004922580556012,285.052001953125,294.1499938964844,289.76251220703125,284.0238952636719,292.1589050292969,289.8467712402344,285.184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716395853511584e-08,0.0010500352364033,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.300830125808716,-0.0,-7.517578382021385e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.889651846606284e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,0.0001353857660433,299.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,7.691967039136216e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.000104142796772,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,0.0004940070211887,285.05181884765625,294.1499938964844,289.7284851074219,283.9749450683594,292.11395263671875,289.8049011230469,285.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537771740928,1.2152582051783156e-08,0.001053764950484,-0.0308810677379369,0.0,0.0,0.0,-0.0108373630791902,60.0,3.288013696670532,-0.0,-7.571082250024119e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.889651846606284e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,0.0001353857660433,299.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,7.691967039136216e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.000104142796772,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,0.0004940070211887,285.05181884765625,294.1499938964844,289.7284851074219,283.9749450683594,292.11395263671875,289.8049011230469,285.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537771740928,1.2152582051783156e-08,0.001053764950484,-0.0308810677379369,0.0,0.0,0.0,-0.0108373630791902,60.0,3.288013696670532,-0.0,-7.571082250024119e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.890463843476029e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0001353968837065,299.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,7.692598592257127e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0001041513532982,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,0.000494047650136,285.0516357421875,294.1499938964844,289.6947326660156,283.9266052246094,292.0691223144531,289.76568603515625,285.19024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162630902423643e-08,0.0010538530768826,-0.0309073626995086,0.0,0.0,0.0,-0.0108423558995127,60.0,3.268816471099853,-0.0,-7.57231717329887e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.890463843476029e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0001353968837065,299.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,7.692598592257127e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0001041513532982,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,0.000494047650136,285.0516357421875,294.1499938964844,289.6947326660156,283.9266052246094,292.0691223144531,289.76568603515625,285.19024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162630902423643e-08,0.0010538530768826,-0.0309073626995086,0.0,0.0,0.0,-0.0108423558995127,60.0,3.268816471099853,-0.0,-7.57231717329887e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.86317900242284e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0001350233651464,299.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,7.671376806683838e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,0.0001038640330079,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,0.0004926847177557,285.0516052246094,294.1499938964844,289.6779479980469,283.9027404785156,292.0468139648437,289.74737548828125,285.1915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509587591513,1.1822622880686142e-08,0.0010509468847885,-0.0300176013261079,0.0,0.0,0.0,-0.0106738051399588,60.0,3.2526774406433105,-0.0,-7.530590551141358e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,9.83428253675811e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,0.0001346277858829,299.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,7.648902101209387e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,0.0001035597306326,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,0.0004912412841804,285.0515441894531,294.1499938964844,289.66119384765625,283.879150390625,292.024658203125,289.7299194335937,285.1929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478788753971,1.1462534033057636e-08,0.0010478673502802,-0.0290752183645963,0.0,0.0,0.0,-0.0104952920228242,60.0,3.232593774795532,-0.0,-7.48652553284046e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.774097270565107e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,0.0001338038709945,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,7.602090772707015e-05,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0001029259583447,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,0.0004882349167019,285.0514831542969,294.1499938964844,289.6277770996094,283.8328552246094,291.9806213378906,289.6967468261719,285.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041465671733,1.0712561504533369e-08,0.0010414549615234,-0.0271122306585311,0.0,0.0,0.0,-0.0101235006004571,60.0,3.1891143321990967,-0.0,-7.39516323733369e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.774097270565107e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,0.0001338038709945,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,7.602090772707015e-05,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0001029259583447,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,0.0004882349167019,285.0514831542969,294.1499938964844,289.6277770996094,283.8328552246094,291.9806213378906,289.6967468261719,285.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041465671733,1.0712561504533369e-08,0.0010414549615234,-0.0271122306585311,0.0,0.0,0.0,-0.0101235006004571,60.0,3.1891143321990967,-0.0,-7.39516323733369e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
