time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263940,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,9.707563003757969e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,0.0001328930375166,299.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,7.550341251771897e-05,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,0.0001022253127302,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,0.0004849114338867,285.05145263671875,294.1499938964844,289.5944519042969,283.7880249023437,291.9371032714844,289.6655578613281,285.1981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.88348158870167e-09,0.0010343658505007,-0.0249418318271636,0.0,0.0,0.0,-0.0097124921157956,60.0,3.142958402633667,-0.0,-7.294816128933236e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,9.707563003757969e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,0.0001328930375166,299.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,7.550341251771897e-05,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,0.0001022253127302,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,0.0004849114338867,285.05145263671875,294.1499938964844,289.5944519042969,283.7880249023437,291.9371032714844,289.6655578613281,285.1981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.88348158870167e-09,0.0010343658505007,-0.0249418318271636,0.0,0.0,0.0,-0.0097124921157956,60.0,3.142958402633667,-0.0,-7.294816128933236e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.6400901384186e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,0.0001319693546975,299.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,7.497862679883838e-05,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,0.0001015147936413,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0004815410648006,285.0514831542969,294.1499938964844,289.56109619140625,283.74493408203125,291.89404296875,289.6359558105469,285.2007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271857026964,9.042724791186174e-09,0.0010271766223013,-0.0227405074983835,0.0,0.0,0.0,-0.009295692667365,60.0,3.095928907394409,-0.0,-7.19375492508334e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.6400901384186e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,0.0001319693546975,299.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,7.497862679883838e-05,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,0.0001015147936413,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0004815410648006,285.0514831542969,294.1499938964844,289.56109619140625,283.74493408203125,291.89404296875,289.6359558105469,285.2007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271857026964,9.042724791186174e-09,0.0010271766223013,-0.0227405074983835,0.0,0.0,0.0,-0.009295692667365,60.0,3.095928907394409,-0.0,-7.19375492508334e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.575988951837644e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0001310918305534,299.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,7.448005635524169e-05,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,0.0001008397739497,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,0.0004783390904776,285.051513671875,294.1499938964844,289.5276794433594,283.7038879394531,291.8514709472656,289.60748291015625,285.203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203464189544,-0.0206488743424415,0.0,0.0,0.0,-0.008899719454348,60.0,3.049530029296875,-0.0,-7.09839582668792e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.575988951837644e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0001310918305534,299.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,7.448005635524169e-05,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,0.0001008397739497,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,0.0004783390904776,285.051513671875,294.1499938964844,289.5276794433594,283.7038879394531,291.8514709472656,289.60748291015625,285.203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203464189544,-0.0206488743424415,0.0,0.0,0.0,-0.008899719454348,60.0,3.049530029296875,-0.0,-7.09839582668792e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,9.546272485749796e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,0.0001306850317632,299.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,7.424892828566954e-05,298.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,0.0001005268568405,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,0.0004768547078128,285.05157470703125,294.1499938964844,289.51092529296875,283.6842041015625,291.8303527832031,289.5936279296875,285.20465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171880712732,7.873699026106351e-09,0.0010171801550313,-0.0196791552007198,0.0,0.0,0.0,-0.0087161557748913,60.0,3.0269885063171387,-0.0,-7.054406125917012e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.518396836938336e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0001303034077864,299.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,7.403211202472448e-05,298.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0001002333010546,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,0.0004754622641485,285.0516357421875,294.1499938964844,289.494140625,283.6651306152344,291.809326171875,289.5799560546875,285.2059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694206833839,0.0,0.0,0.0,-0.0085439560934901,60.0,3.0049610137939453,-0.0,-7.013262859345559e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.4690803962294e-05,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,0.0001296282862313,299.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,7.364854536717758e-05,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.971398685593158e-05,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,0.0004729988577309,285.0517578125,294.1499938964844,289.4603881835937,283.6289978027344,291.767578125,289.5530090332031,285.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,2.962881565093994,-0.0,-6.940771157815109e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.4690803962294e-05,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,0.0001296282862313,299.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,7.364854536717758e-05,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.971398685593158e-05,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,0.0004729988577309,285.0517578125,294.1499938964844,289.4603881835937,283.6289978027344,291.767578125,289.5530090332031,285.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,2.962881565093994,-0.0,-6.940771157815109e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,9.4286042440217e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,0.0001290741784032,299.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,7.333372195716947e-05,298.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,9.928774670697749e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,0.0004709769855253,285.05194091796875,294.1499938964844,289.4263916015625,283.5957336425781,291.72613525390625,289.52642822265625,285.2109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,2.923551559448242,-0.0,-6.881552394588655e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,9.4286042440217e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,0.0001290741784032,299.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,7.333372195716947e-05,298.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,9.928774670697749e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,0.0004709769855253,285.05194091796875,294.1499938964844,289.4263916015625,283.5957336425781,291.72613525390625,289.52642822265625,285.2109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,2.923551559448242,-0.0,-6.881552394588655e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,9.396662062499672e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,0.0001286369079025,299.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,7.308528438443318e-05,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.89513791864738e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,0.0004693814262282,285.0521545410156,294.1499938964844,289.3920593261719,283.56561279296875,291.6849975585937,289.4998779296875,285.2134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,2.886958837509156,-0.0,-6.834998345084389e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,9.396662062499672e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,0.0001286369079025,299.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,7.308528438443318e-05,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.89513791864738e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,0.0004693814262282,285.0521545410156,294.1499938964844,289.3920593261719,283.56561279296875,291.6849975585937,289.4998779296875,285.2134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,2.886958837509156,-0.0,-6.834998345084389e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,9.372336353408171e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,0.0001283038873225,299.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,7.289608038263395e-05,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,9.869521454675124e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,0.0004681663122028,285.0523986816406,294.1499938964844,289.3572998046875,283.5389404296875,291.64410400390625,289.4731140136719,285.2159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.7062803371366044e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,2.8527514934539795,-0.0,-6.799648843980324e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,9.372336353408171e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,0.0001283038873225,299.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,7.289608038263395e-05,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,9.869521454675124e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,0.0004681663122028,285.0523986816406,294.1499938964844,289.3572998046875,283.5389404296875,291.64410400390625,289.4731140136719,285.2159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.7062803371366044e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,2.8527514934539795,-0.0,-6.799648843980324e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,9.362713899463417e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,0.0001281721633858,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,7.282123988261446e-05,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,9.859388956101613e-05,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,0.0004676856915466,285.0525207519531,294.1499938964844,289.3397521972656,283.5269775390625,291.62371826171875,289.4595642089844,285.2171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586366036425261e-09,0.0009976199362426,-0.0136877689510583,0.0,0.0,0.0,-0.0075822197832167,60.0,2.8364734649658203,-0.0,-6.78569094247905e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.354425128549336e-05,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,0.0001280586875509,299.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,7.275676762219518e-05,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.850660717347635e-05,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,0.0004672716604545,285.0526733398437,294.1499938964844,289.32208251953125,283.5159606933594,291.6033935546875,289.4458923339844,285.2183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967420483008,5.483067333500457e-09,0.0009967365767806,-0.0134171526879072,0.0,0.0,0.0,-0.0075310096144676,60.0,2.820589065551758,-0.0,-6.77367850698829e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.341510303784162e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,0.0001278818963328,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,7.265632302733138e-05,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.837060497375204e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,0.0004666265449486,285.052978515625,294.1499938964844,289.2863464355469,283.4969482421875,291.5628356933594,289.4179992675781,285.2207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.3221040907658335e-09,0.0009953599656,-0.0129954628646373,0.0,0.0,0.0,-0.0074512120336294,60.0,2.7899279594421387,-0.0,-6.7549812854395e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.341510303784162e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,0.0001278818963328,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,7.265632302733138e-05,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.837060497375204e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,0.0004666265449486,285.052978515625,294.1499938964844,289.2863464355469,283.4969482421875,291.5628356933594,289.4179992675781,285.2207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.3221040907658335e-09,0.0009953599656,-0.0129954628646373,0.0,0.0,0.0,-0.0074512120336294,60.0,2.7899279594421387,-0.0,-6.7549812854395e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,9.332520858151838e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,0.0001277588307857,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,7.258640107465908e-05,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,9.827593748923392e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,0.0004661775019485,285.0533142089844,294.1499938964844,289.25,283.482177734375,291.5223999023437,289.38922119140625,285.22320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944067569449,5.210044395909108e-09,0.0009944016346707,-0.012701884843409,0.0,0.0,0.0,-0.0073956586420536,60.0,2.760393142700196,-0.0,-6.74197977446056e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,9.332520858151838e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,0.0001277588307857,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,7.258640107465908e-05,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,9.827593748923392e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,0.0004661775019485,285.0533142089844,294.1499938964844,289.25,283.482177734375,291.5223999023437,289.38922119140625,285.22320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944067569449,5.210044395909108e-09,0.0009944016346707,-0.012701884843409,0.0,0.0,0.0,-0.0073956586420536,60.0,2.760393142700196,-0.0,-6.74197977446056e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,9.325390419689938e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,0.0001276612165383,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,7.253093644976616e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,9.820084960665554e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,0.0004658213292714,285.0537109375,294.1499938964844,289.2133483886719,283.4698791503906,291.4820556640625,289.359619140625,285.2255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.731472969055176,-0.0,-6.731675483706567e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,9.325390419689938e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,0.0001276612165383,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,7.253093644976616e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,9.820084960665554e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,0.0004658213292714,285.0537109375,294.1499938964844,289.2133483886719,283.4698791503906,291.4820556640625,289.359619140625,285.2255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.731472969055176,-0.0,-6.731675483706567e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,9.318230877397582e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,0.0001275631948374,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,7.247525354614481e-05,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,9.812546340981498e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,0.0004654637305065,285.0541076660156,294.1499938964844,289.1766662597656,283.45819091796875,291.4418334960937,289.3291931152344,285.2279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.702791452407837,-0.0,-6.721337086901259e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,9.318230877397582e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,0.0001275631948374,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,7.247525354614481e-05,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,9.812546340981498e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,0.0004654637305065,285.0541076660156,294.1499938964844,289.1766662597656,283.45819091796875,291.4418334960937,289.3291931152344,285.2279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.702791452407837,-0.0,-6.721337086901259e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,9.314627823187038e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,0.0001275138783967,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,7.244722655741498e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,9.808752656681464e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,0.0004652837815228,285.0543212890625,294.1499938964844,289.1583251953125,283.4525451660156,291.4217529296875,289.31378173828125,285.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985491228779e-09,0.0009924941696226,-0.0121175004169344,0.0,0.0,0.0,-0.0072850785218179,60.0,2.6884806156158447,-0.0,-6.716138045703701e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,9.311000758316368e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,0.00012746421271,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,7.241901039378718e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,9.804932051338255e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,0.0004651025810744,285.0545654296875,294.1499938964844,289.1400146484375,283.4470520019531,291.4017028808594,289.2982177734375,285.2302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,2.674179792404175,-0.0,-6.710904187912092e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.30361493374221e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,0.000127363106003,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,7.23615667084232e-05,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.797154780244456e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,0.0004647336609195,285.0550231933594,294.1499938964844,289.10333251953125,283.4364318847656,291.36163330078125,289.2668762207031,285.2325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849691315200744e-09,0.000991320121102,-0.0117578012868762,0.0,0.0,0.0,-0.0072170160710811,60.0,2.645595073699951,-0.0,-6.700256705016727e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.30361493374221e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,0.000127363106003,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,7.23615667084232e-05,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.797154780244456e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,0.0004647336609195,285.0550231933594,294.1499938964844,289.10333251953125,283.4364318847656,291.36163330078125,289.2668762207031,285.2325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849691315200744e-09,0.000991320121102,-0.0117578012868762,0.0,0.0,0.0,-0.0072170160710811,60.0,2.645595073699951,-0.0,-6.700256705016727e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.295999188907444e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,0.0001272588560823,299.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,7.230233313748613e-05,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.789135219762102e-05,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,0.0004643532738555,285.0555419921875,294.1499938964844,289.0666809082031,283.4263610839844,291.3216857910156,289.2352600097656,285.23486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754756588454256e-09,0.0009905083570629,-0.011509078554809,0.0,0.0,0.0,-0.0071699526160955,60.0,2.6170170307159424,-0.0,-6.689285925176591e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.295999188907444e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,0.0001272588560823,299.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,7.230233313748613e-05,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.789135219762102e-05,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,0.0004643532738555,285.0555419921875,294.1499938964844,289.0666809082031,283.4263610839844,291.3216857910156,289.2352600097656,285.23486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754756588454256e-09,0.0009905083570629,-0.011509078554809,0.0,0.0,0.0,-0.0071699526160955,60.0,2.6170170307159424,-0.0,-6.689285925176591e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,9.288126602768898e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,0.0001271510845981,299.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,7.224110595416278e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,9.7808449936565e-05,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,0.0004639600520022,285.0560607910156,294.1499938964844,289.0299987792969,283.416748046875,291.2818298339844,289.2034912109375,285.23712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.58843207359314,-0.0,-6.677954900169425e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,9.288126602768898e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,0.0001271510845981,299.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,7.224110595416278e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,9.7808449936565e-05,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,0.0004639600520022,285.0560607910156,294.1499938964844,289.0299987792969,283.416748046875,291.2818298339844,289.2034912109375,285.23712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.58843207359314,-0.0,-6.677954900169425e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,9.27994988160208e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,0.0001270391512662,299.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,7.21775068086572e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,9.772234625415877e-05,298.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,0.0004635516088455,285.056640625,294.1499938964844,288.99334716796875,283.4076232910156,291.2420654296875,289.171630859375,285.2393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.5547019489333715e-09,0.0009887976339086,-0.0109849395230412,0.0,0.0,0.0,-0.007070776540786,60.0,2.5598304271698,-0.0,-6.666196838978068e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,9.27994988160208e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,0.0001270391512662,299.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,7.21775068086572e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,9.772234625415877e-05,298.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,0.0004635516088455,285.056640625,294.1499938964844,288.99334716796875,283.4076232910156,291.2420654296875,289.171630859375,285.2393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.5547019489333715e-09,0.0009887976339086,-0.0109849395230412,0.0,0.0,0.0,-0.007070776540786,60.0,2.5598304271698,-0.0,-6.666196838978068e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,9.275766205973925e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,0.0001269818749278,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,7.214496145024896e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,9.767829033080488e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,0.0004633426433429,285.0569152832031,294.1499938964844,288.9750061035156,283.4032592773437,291.2221984863281,289.1557006835937,285.2404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502550776663838e-09,0.000988351763226,-0.0108483033254742,0.0,0.0,0.0,-0.0070449234917759,60.0,2.5455238819122314,-0.0,-6.6601849368908e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.271494491258636e-05,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,0.0001269233907805,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,7.21117394277826e-05,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.7633310360834e-05,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,0.000463129254058,285.0572204589844,294.1499938964844,288.9566650390625,283.3989562988281,291.2023620605469,289.1398010253906,285.2415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449307144938075e-09,0.0009878964629024,-0.0107088042423129,0.0,0.0,0.0,-0.0070185279473662,60.0,2.5312132835388184,-0.0,-6.654049400367512e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,9.262767707696185e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,0.0001268039195565,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,7.204386201919988e-05,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,9.754140774020924e-05,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,0.0004626933368854,285.0578308105469,294.1499938964844,288.9200134277344,283.3907470703125,291.16278076171875,289.1080322265625,285.2437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.5025830268859863,-0.0,-6.641523242478797e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
