time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12266280,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,9.262767707696185e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,0.0001268039195565,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,7.204386201919988e-05,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,9.754140774020924e-05,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,0.0004626933368854,285.0578308105469,294.1499938964844,288.9200134277344,283.3907470703125,291.16278076171875,289.1080322265625,285.2437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.5025830268859863,-0.0,-6.641523242478797e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,9.253773168893532e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,0.0001266807958018,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,7.19739036867395e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,9.74466893239878e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,0.0004622440610546,285.0585021972656,294.1499938964844,288.8833312988281,283.3829345703125,291.123291015625,289.0764465332031,285.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228417616047864e-09,0.0009860076243057,-0.0101300636306405,0.0,0.0,0.0,-0.0069090235047042,60.0,2.4739463329315186,-0.0,-6.62862547073928e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,9.253773168893532e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,0.0001266807958018,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,7.19739036867395e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,9.74466893239878e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,0.0004622440610546,285.0585021972656,294.1499938964844,288.8833312988281,283.3829345703125,291.123291015625,289.0764465332031,285.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228417616047864e-09,0.0009860076243057,-0.0101300636306405,0.0,0.0,0.0,-0.0069090235047042,60.0,2.4739463329315186,-0.0,-6.62862547073928e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,9.24458508961834e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,0.0001265550090465,299.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,7.1902439231053e-05,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,9.7349940915592e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,0.0004617851227521,285.0591735839844,294.1499938964844,288.8466796875,283.3755187988281,291.0838623046875,289.0450134277344,285.2480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.4453132152557373,-0.0,-6.615464087644797e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,9.24458508961834e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,0.0001265550090465,299.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,7.1902439231053e-05,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,9.7349940915592e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,0.0004617851227521,285.0591735839844,294.1499938964844,288.8466796875,283.3755187988281,291.0838623046875,289.0450134277344,285.2480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.4453132152557373,-0.0,-6.615464087644797e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,9.23521802178584e-05,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,0.0001264267630176,299.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,7.182957779150456e-05,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,9.725129348225892e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,0.0004613171913661,285.05987548828125,294.1499938964844,288.8099975585937,283.36846923828125,291.0445251464844,289.0138244628906,285.25018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.416699886322021,-0.0,-6.60205827784921e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,9.23521802178584e-05,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,0.0001264267630176,299.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,7.182957779150456e-05,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,9.725129348225892e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,0.0004613171913661,285.05987548828125,294.1499938964844,288.8099975585937,283.36846923828125,291.0445251464844,289.0138244628906,285.25018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.416699886322021,-0.0,-6.60205827784921e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,9.230494470102713e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,0.0001263621088583,299.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,7.179284148151055e-05,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,9.720155503600836e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,0.0004610812757164,285.0602111816406,294.1499938964844,288.7916564941406,283.3651123046875,291.02490234375,288.9983215332031,285.2512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,2.402402877807617,-0.0,-6.59530456914581e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,9.225743997376412e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,0.0001262970763491,299.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,7.175589416874573e-05,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,9.715153282741083e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,0.0004608439921867,285.0605773925781,294.1499938964844,288.7733459472656,283.3617858886719,291.0053100585937,288.98291015625,285.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.0009830202907323,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.3881163597106934,-0.0,-6.588515333305622e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.216208854923023e-05,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,0.0001261665456695,299.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,7.168173033278435e-05,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.70511173363775e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,0.0004603677080012,285.06134033203125,294.1499938964844,288.7366638183594,283.35546875,290.9661560058594,288.9523010253906,285.2543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.359580039978028,-0.0,-6.574898492317517e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.216208854923023e-05,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,0.0001261665456695,299.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,7.168173033278435e-05,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.70511173363775e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,0.0004603677080012,285.06134033203125,294.1499938964844,288.7366638183594,283.35546875,290.9661560058594,288.9523010253906,285.2543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.359580039978028,-0.0,-6.574898492317517e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.206667164107785e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,0.0001260359131265,299.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,7.160751556511968e-05,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.695064363768324e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,0.0004598910745698,285.0621032714844,294.1499938964844,288.70001220703125,283.34942626953125,290.92706298828125,288.9220275878906,285.25640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.3311026096343994,-0.0,-6.561285914585825e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.206667164107785e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,0.0001260359131265,299.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,7.160751556511968e-05,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.695064363768324e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,0.0004598910745698,285.0621032714844,294.1499938964844,288.70001220703125,283.34942626953125,290.92706298828125,288.9220275878906,285.25640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.3311026096343994,-0.0,-6.561285914585825e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,9.197172039421277e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,0.0001259059354197,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,7.153366459533572e-05,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,9.685065742814912e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,0.0004594168276526,285.0629272460937,294.1499938964844,288.663330078125,283.3437194824219,290.8880920410156,288.89208984375,285.2584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816695794463,0.0,0.0,0.0,-0.0065592974424362,60.0,2.302696466445923,-0.0,-6.547755049268744e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,9.197172039421277e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,0.0001259059354197,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,7.153366459533572e-05,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,9.685065742814912e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,0.0004594168276526,285.0629272460937,294.1499938964844,288.663330078125,283.3437194824219,290.8880920410156,288.89208984375,285.2584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816695794463,0.0,0.0,0.0,-0.0065592974424362,60.0,2.302696466445923,-0.0,-6.547755049268744e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,9.187780233332889e-05,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0001257773546967,299.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,7.146061398088932e-05,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,9.675174806034192e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,0.0004589476739056,285.063720703125,294.1499938964844,288.6266784667969,283.3382568359375,290.84918212890625,288.86248779296875,285.2604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.274377822875977,-0.0,-6.534383345524476e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,9.187780233332889e-05,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0001257773546967,299.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,7.146061398088932e-05,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,9.675174806034192e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,0.0004589476739056,285.063720703125,294.1499938964844,288.6266784667969,283.3382568359375,290.84918212890625,288.86248779296875,285.2604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.274377822875977,-0.0,-6.534383345524476e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,9.183131624013186e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,0.0001257137191714,299.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,7.142445974750444e-05,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,9.670280269347133e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,0.0004587154544424,285.06414794921875,294.1499938964844,288.6083374023437,283.33563232421875,290.8297424316406,288.84783935546875,285.2614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.3479639061084754e-09,0.0009784785797819,-0.0078231403604149,0.0,0.0,0.0,-0.0064725438132882,60.0,2.260253667831421,-0.0,-6.527771034825491e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,9.17853249120526e-05,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,0.0001256507675861,299.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,7.13886838639155e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,9.66543666436337e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,0.0004584857379086,285.0645751953125,294.1499938964844,288.5899963378906,283.33306884765625,290.8103332519531,288.8332824707031,285.262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.2906439795254983e-09,0.000977988471277,-0.0076729492284357,0.0,0.0,0.0,-0.0064441277645528,60.0,2.246155977249145,-0.0,-6.521231910028291e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,9.169505938189104e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,0.000125527192722,299.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,7.131847814889625e-05,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,9.655932080931962e-05,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,0.0004580348613671,285.0654602050781,294.1499938964844,288.5533447265625,283.328125,290.7716064453125,288.8044738769531,285.264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145302484836e-09,0.0009770264150574,-0.0073781749233603,0.0,0.0,0.0,-0.0063883569091558,60.0,2.218050956726074,-0.0,-6.508407324190557e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,9.169505938189104e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,0.000125527192722,299.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,7.131847814889625e-05,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,9.655932080931962e-05,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,0.0004580348613671,285.0654602050781,294.1499938964844,288.5533447265625,283.328125,290.7716064453125,288.8044738769531,285.264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145302484836e-09,0.0009770264150574,-0.0073781749233603,0.0,0.0,0.0,-0.0063883569091558,60.0,2.218050956726074,-0.0,-6.508407324190557e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.160696936305612e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,0.0001254066010005,299.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,7.124996045604348e-05,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.646655234973878e-05,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,0.0004575948405545,285.0663452148437,294.1499938964844,288.51666259765625,283.32342529296875,290.73291015625,288.77606201171875,285.266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068353127133605e-09,0.0009760875836946,-0.0070904903113842,0.0,0.0,0.0,-0.0063339280895888,60.0,2.190056085586548,-0.0,-6.495903903669388e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.160696936305612e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,0.0001254066010005,299.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,7.124996045604348e-05,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.646655234973878e-05,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,0.0004575948405545,285.0663452148437,294.1499938964844,288.51666259765625,283.32342529296875,290.73291015625,288.77606201171875,285.266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068353127133605e-09,0.0009760875836946,-0.0070904903113842,0.0,0.0,0.0,-0.0063339280895888,60.0,2.190056085586548,-0.0,-6.495903903669388e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.152197162620725e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,0.0001252902438864,299.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,7.118385110516101e-05,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.63770507951267e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0004571702738758,285.0672302246094,294.1499938964844,288.4800109863281,283.31890869140625,290.6943054199219,288.7480163574219,285.2682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962417200436107e-09,0.0009751816978678,-0.0068129091523587,0.0,0.0,0.0,-0.0062814108096063,60.0,2.1621906757354736,-0.0,-6.483850256699952e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.152197162620725e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,0.0001252902438864,299.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,7.118385110516101e-05,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.63770507951267e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0004571702738758,285.0672302246094,294.1499938964844,288.4800109863281,283.31890869140625,290.6943054199219,288.7480163574219,285.2682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962417200436107e-09,0.0009751816978678,-0.0068129091523587,0.0,0.0,0.0,-0.0062814108096063,60.0,2.1621906757354736,-0.0,-6.483850256699952e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,9.144020441453904e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,0.0001251782960025,299.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,7.112025195965543e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,9.629093983676285e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,0.0004567618307191,285.06817626953125,294.1499938964844,288.4433288574219,283.3145751953125,290.65576171875,288.7203674316406,285.2701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.8605020574445916e-09,0.0009743102127686,-0.0065458612516522,0.0,0.0,0.0,-0.0062308870255947,60.0,2.13446307182312,-0.0,-6.472264857393385e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,9.144020441453904e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,0.0001251782960025,299.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,7.112025195965543e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,9.629093983676285e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,0.0004567618307191,285.06817626953125,294.1499938964844,288.4433288574219,283.3145751953125,290.65576171875,288.7203674316406,285.2701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.8605020574445916e-09,0.0009743102127686,-0.0065458612516522,0.0,0.0,0.0,-0.0062308870255947,60.0,2.13446307182312,-0.0,-6.472264857393385e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.14006304810755e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,0.0001251241192221,299.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,7.108946738298982e-05,298.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.62492631515488e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,0.0004565641575027,285.0686340332031,294.1499938964844,288.42498779296875,283.3124694824219,290.63653564453125,288.7066650390625,285.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738911758176,2.811174848460496e-09,0.0009738883818499,-0.006416609045118,0.0,0.0,0.0,-0.006206433288753,60.0,2.120649576187134,-0.0,-6.46666151737918e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,9.13621552172117e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,0.0001250714558409,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,7.10595486452803e-05,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,9.620875061955304e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,0.0004563719849102,285.0691223144531,294.1499938964844,288.4066772460937,283.3104248046875,290.6173095703125,288.6930847167969,285.2720642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.7632245380715403e-09,0.0009734783670864,-0.0062909638509154,0.0,0.0,0.0,-0.0061826622113585,60.0,2.106876373291016,-0.0,-6.46121662839505e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.128815872827543e-05,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0001249701454071,299.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,7.10019885445945e-05,298.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.613082511350513e-05,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0004560023662634,285.0700988769531,294.1499938964844,288.3699951171875,283.3064270019531,290.5788879394531,288.6661376953125,285.27392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.6709920941669907e-09,0.0009726895950734,-0.0060492856428027,0.0,0.0,0.0,-0.0061369384638965,60.0,2.07943058013916,-0.0,-6.450750333897305e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.128815872827543e-05,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0001249701454071,299.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,7.10019885445945e-05,298.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.613082511350513e-05,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0004560023662634,285.0700988769531,294.1499938964844,288.3699951171875,283.3064270019531,290.5788879394531,288.6661376953125,285.27392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.6709920941669907e-09,0.0009726895950734,-0.0060492856428027,0.0,0.0,0.0,-0.0061369384638965,60.0,2.07943058013916,-0.0,-6.450750333897305e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,9.121876064455137e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,0.0001248751505045,299.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,7.094801549101248e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,9.605774539522828e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,0.0004556557105388,285.0710754394531,294.1499938964844,288.3333435058594,283.30255126953125,290.54052734375,288.6395568847656,285.2757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.58449217582779e-09,0.0009719498921185,-0.0058226278051733,0.0,0.0,0.0,-0.0060940561816096,60.0,2.05214262008667,-0.0,-6.440942001972871e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,9.121876064455137e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,0.0001248751505045,299.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,7.094801549101248e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,9.605774539522828e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,0.0004556557105388,285.0710754394531,294.1499938964844,288.3333435058594,283.30255126953125,290.54052734375,288.6395568847656,285.2757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.58449217582779e-09,0.0009719498921185,-0.0058226278051733,0.0,0.0,0.0,-0.0060940561816096,60.0,2.05214262008667,-0.0,-6.440942001972871e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.115404827753082e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,0.0001247865584446,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,7.089768769219518e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.598960605217144e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,0.0004553324833977,285.07208251953125,294.1499938964844,288.2966613769531,283.2987976074219,290.5022277832031,288.6132202148437,285.2775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712626924738,2.5038378037578472e-09,0.0009712601895444,-0.0056112855672836,0.0,0.0,0.0,-0.0060540721751749,60.0,2.025003671646118,-0.0,-6.431803001305525e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.115404827753082e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,0.0001247865584446,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,7.089768769219518e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.598960605217144e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,0.0004553324833977,285.07208251953125,294.1499938964844,288.2966613769531,283.2987976074219,290.5022277832031,288.6132202148437,285.2775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712626924738,2.5038378037578472e-09,0.0009712601895444,-0.0056112855672836,0.0,0.0,0.0,-0.0060540721751749,60.0,2.025003671646118,-0.0,-6.431803001305525e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,9.109517850447446e-05,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,0.000124705969938,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,7.08518928149715e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,9.59276148932986e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,0.0004550384473986,285.0731201171875,294.1499938964844,288.260009765625,283.2951354980469,290.4639892578125,288.5871887207031,285.27935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706350974738,2.4304569468114323e-09,0.0009706326527521,-0.005419002380222,0.0,0.0,0.0,-0.0060176942497491,60.0,1.9980442523956297,-0.0,-6.423493914553546e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,9.109517850447446e-05,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,0.000124705969938,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,7.08518928149715e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,9.59276148932986e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,0.0004550384473986,285.0731201171875,294.1499938964844,288.260009765625,283.2951354980469,290.4639892578125,288.5871887207031,285.27935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706350974738,2.4304569468114323e-09,0.0009706326527521,-0.005419002380222,0.0,0.0,0.0,-0.0060176942497491,60.0,1.9980442523956297,-0.0,-6.423493914553546e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.10675444174558e-05,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,0.0001246681349584,299.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,7.083039963617921e-05,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.589851106284186e-05,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,0.000454900378827,285.0736389160156,294.1499938964844,288.2416687011719,283.2933654785156,290.44488525390625,288.57421875,285.2802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703403920866,2.39600250750982e-09,0.0009703380055725,-0.0053287195041775,0.0,0.0,0.0,-0.0060006133280694,60.0,1.9846205711364744,-0.0,-6.419594456019695e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,9.104146010940894e-05,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0001246324391104,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,7.081011426635087e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,9.587104432284832e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,0.0004547701100818,285.0741577148437,294.1499938964844,288.22332763671875,283.29156494140625,290.42578125,288.5613098144531,285.2811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700623340904,2.363493400991956e-09,0.000970060005784,-0.0052435337565839,0.0,0.0,0.0,-0.0059844967909157,60.0,1.9712371826171875,-0.0,-6.415915976276665e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
