time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268620,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,9.1014189820271e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0001245950988959,299.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,7.07888975739479e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,9.584232611814514e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,0.0004546338750515,285.07476806640625,294.1499938964844,288.2027893066406,283.28961181640625,290.4044189453125,288.5469055175781,285.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697715868242,2.329494375175045e-09,0.0009697692585177,-0.0051544443704187,0.0,0.0,0.0,-0.0059676421806216,60.0,1.956300616264344,-0.0,-6.412070518990731e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.099434100789948e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,0.0001245679159183,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,7.077345799189061e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.58214222919196e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,0.0004545347183011,285.0752258300781,294.1499938964844,288.1866760253906,283.2880554199219,290.3876342773437,288.5355834960937,285.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695599437691,2.3047470598669406e-09,0.0009695576154626,-0.0050895977765321,0.0,0.0,0.0,-0.0059553738683462,60.0,1.944601058959961,-0.0,-6.409271691154572e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,9.095422137761489e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,0.0001245129969902,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,7.074225868564099e-05,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,9.577917808201164e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,0.0004543343384284,285.0762939453125,294.1499938964844,288.1499938964844,283.2846069335937,290.3495178222656,288.5099182128906,285.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969132175669,2.2547310685183675e-09,0.0009691299055702,-0.0049585369415581,0.0,0.0,0.0,-0.0059305783361196,60.0,1.918132185935974,-0.0,-6.403617902606129e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,9.095422137761489e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,0.0001245129969902,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,7.074225868564099e-05,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,9.577917808201164e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,0.0004543343384284,285.0762939453125,294.1499938964844,288.1499938964844,283.2846069335937,290.3495178222656,288.5099182128906,285.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969132175669,2.2547310685183675e-09,0.0009691299055702,-0.0049585369415581,0.0,0.0,0.0,-0.0059305783361196,60.0,1.918132185935974,-0.0,-6.403617902606129e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,9.092751133721322e-05,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,0.0001244764425791,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,7.07214858266525e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.57510492298752e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,0.0004542009264696,285.077392578125,294.1499938964844,288.1101989746094,283.2789306640625,290.3114013671875,288.4840087890625,285.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688472491689,2.221421713244353e-09,0.0009688450372777,-0.0048712538555264,0.0,0.0,0.0,-0.0059140655212104,60.0,1.8908482789993288,-0.0,-6.399853447192072e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,9.092751133721322e-05,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,0.0001244764425791,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,7.07214858266525e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.57510492298752e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,0.0004542009264696,285.077392578125,294.1499938964844,288.1101989746094,283.2789306640625,290.3114013671875,288.4840087890625,285.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688472491689,2.221421713244353e-09,0.0009688450372777,-0.0048712538555264,0.0,0.0,0.0,-0.0059140655212104,60.0,1.8908482789993288,-0.0,-6.399853447192072e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.091889660339804e-05,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,0.0001244646409759,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,7.071477739373222e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.574197611073032e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,0.0004541579110082,285.0785217285156,294.1499938964844,288.064453125,283.2690124511719,290.2732238769531,288.4572448730469,285.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968755048234,2.2106496633256252e-09,0.0009687528363429,-0.004843027330935,0.0,0.0,0.0,-0.0059087248519063,60.0,1.8610124588012693,-0.0,-6.398636998028452e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.091889660339804e-05,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,0.0001244646409759,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,7.071477739373222e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.574197611073032e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,0.0004541579110082,285.0785217285156,294.1499938964844,288.064453125,283.2690124511719,290.2732238769531,288.4572448730469,285.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968755048234,2.2106496633256252e-09,0.0009687528363429,-0.004843027330935,0.0,0.0,0.0,-0.0059087248519063,60.0,1.8610124588012693,-0.0,-6.398636998028452e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,9.092169784707949e-05,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,0.0001244684681296,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,7.071695290505886e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,9.574492287356406e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,0.0004541718808468,285.0790710449219,294.1499938964844,288.0395202636719,283.2625732421875,290.2540588378906,288.4432373046875,285.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968784734141,2.214122218902048e-09,0.0009687825222499,-0.0048521268181502,0.0,0.0,0.0,-0.0059104464016854,60.0,1.8447879552841189,-0.0,-6.39902921761859e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.092853724723682e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,0.000124477839563,299.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,7.072227890603244e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.57521260716021e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,0.0004542060778476,285.07965087890625,294.1499938964844,288.0133056640625,283.2552185058594,290.2348327636719,288.4288024902344,285.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688574355095,2.2226280815829114e-09,0.0009688552236184,-0.0048744152300059,0.0,0.0,0.0,-0.005914662964642,60.0,1.827846646308899,-0.0,-6.399989871397338e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,9.095492714550346e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,0.0001245139574166,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,7.074280438246205e-05,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,9.577992022968827e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,0.0004543378890957,285.0807800292969,294.1499938964844,287.9572448730469,283.2378234863281,290.1961669921875,288.3983764648437,285.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691382874734,2.255473141588027e-09,0.0009691360173746,-0.0049604820087552,0.0,0.0,0.0,-0.005930945277214,60.0,1.791863203048706,-0.0,-6.40370174664895e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,9.095492714550346e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,0.0001245139574166,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,7.074280438246205e-05,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,9.577992022968827e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,0.0004543378890957,285.0807800292969,294.1499938964844,287.9572448730469,283.2378234863281,290.1961669921875,288.3983764648437,285.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691382874734,2.255473141588027e-09,0.0009691360173746,-0.0049604820087552,0.0,0.0,0.0,-0.005930945277214,60.0,1.791863203048706,-0.0,-6.40370174664895e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,9.099815360968933e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,0.0001245731400558,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,7.077641930663958e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,9.582543862052262e-05,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0004545538395177,285.0819396972656,294.1499938964844,287.8967590332031,283.2172241210937,290.1571350097656,288.364990234375,285.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695985354483,2.30929519950962e-09,0.0009695962653495,-0.0051015154458582,0.0,0.0,0.0,-0.0059576272033154,60.0,1.7528866529464722,-0.0,-6.409786124095262e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,9.099815360968933e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,0.0001245731400558,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,7.077641930663958e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,9.582543862052262e-05,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0004545538395177,285.0819396972656,294.1499938964844,287.8967590332031,283.2172241210937,290.1571350097656,288.364990234375,285.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695985354483,2.30929519950962e-09,0.0009695962653495,-0.0051015154458582,0.0,0.0,0.0,-0.0059576272033154,60.0,1.7528866529464722,-0.0,-6.409786124095262e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,9.10586240934208e-05,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,0.0001246559259016,298.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,7.082345837261528e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,9.588911780156197e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,0.0004548559372778,285.0831298828125,294.1499938964844,287.8323974609375,283.1937255859375,290.11767578125,288.32781982421875,285.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702426032163,2.384606734295857e-09,0.0009702402167022,-0.0052988585084676,0.0,0.0,0.0,-0.0059949620626866,60.0,1.7113538980484009,-0.0,-6.41830482095429e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,9.10586240934208e-05,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,0.0001246559259016,298.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,7.082345837261528e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,9.588911780156197e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,0.0004548559372778,285.0831298828125,294.1499938964844,287.8323974609375,283.1937255859375,290.11767578125,288.32781982421875,285.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702426032163,2.384606734295857e-09,0.0009702402167022,-0.0052988585084676,0.0,0.0,0.0,-0.0059949620626866,60.0,1.7113538980484009,-0.0,-6.41830482095429e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.113534179050475e-05,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0001247609470738,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,7.088312122505158e-05,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.596991003490984e-05,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,0.0004552391474135,285.0843200683594,294.1499938964844,287.7646484375,283.16766357421875,290.07769775390625,288.2865600585937,285.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710597223602,2.4801554143749627e-09,0.0009710572194308,-0.0055492296814918,0.0,0.0,0.0,-0.0060423295944929,60.0,1.6677640676498413,-0.0,-6.42912070247803e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.113534179050475e-05,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0001247609470738,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,7.088312122505158e-05,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.596991003490984e-05,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,0.0004552391474135,285.0843200683594,294.1499938964844,287.7646484375,283.16766357421875,290.07769775390625,288.2865600585937,285.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710597223602,2.4801554143749627e-09,0.0009710572194308,-0.0055492296814918,0.0,0.0,0.0,-0.0060423295944929,60.0,1.6677640676498413,-0.0,-6.42912070247803e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,9.11792812985368e-05,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,0.0001248210901394,298.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,7.09172963979654e-05,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,9.601617784937844e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,0.0004554586193989,285.0849304199219,294.1499938964844,287.72967529296875,283.1537780761719,290.0575256347656,288.26434326171875,285.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715276537463,2.534878751347946e-09,0.0009715251508168,-0.0056926240213215,0.0,0.0,0.0,-0.0060694580897688,60.0,1.6453008651733398,-0.0,-6.435319477304803e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,9.122808114625514e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0001248878979822,298.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,7.095524779288098e-05,298.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,9.60675606620498e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0004557023930829,285.0855407714844,294.1499938964844,287.6940612792969,283.139404296875,290.0372009277344,288.24072265625,285.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720474481582,2.5956590210540753e-09,0.0009720448288135,-0.0058518890291452,0.0,0.0,0.0,-0.0060995896346867,60.0,1.6223660707473757,-0.0,-6.44220747858526e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,9.129646059591324e-05,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,0.0001249815104529,298.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,7.100843504304066e-05,298.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,9.613957081455736e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0004560439847409,285.0863037109375,294.1499938964844,287.6476135253906,283.1203308105469,290.010986328125,288.2087707519531,285.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727758588269,2.6808355535479222e-09,0.0009727731812745,-0.0060750790871679,0.0,0.0,0.0,-0.0061418153345584,60.0,1.5924872159957886,-0.0,-6.451866596535183e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,9.13377880351618e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,0.0001250380882993,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,7.104058022378013e-05,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,9.61830883170478e-05,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,0.0004562504182104,285.0867614746094,294.1499938964844,287.62109375,283.1093139648437,289.99615478515625,288.1899719238281,285.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732160833664,2.732311710218482e-09,0.0009732133476063,-0.0062099634669721,0.0,0.0,0.0,-0.0061673340387642,60.0,1.5754523277282717,-0.0,-6.457707968365868e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,9.146361117018388e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,0.0001252103247679,298.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,7.113844185369089e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,9.63155907811597e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0004568789445329,285.0880126953125,294.1499938964844,287.5462951660156,283.07769775390625,289.9544677734375,288.1333923339844,285.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745564311742,2.889039674158766e-09,0.0009745535789988,-0.0066206390038132,0.0,0.0,0.0,-0.0062450310215353,60.0,1.527214288711548,-0.0,-6.47550848498213e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,9.146361117018388e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,0.0001252103247679,298.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,7.113844185369089e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,9.63155907811597e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0004568789445329,285.0880126953125,294.1499938964844,287.5462951660156,283.07769775390625,289.9544677734375,288.1333923339844,285.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745564311742,2.889039674158766e-09,0.0009745535789988,-0.0066206390038132,0.0,0.0,0.0,-0.0062450310215353,60.0,1.527214288711548,-0.0,-6.47550848498213e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,9.160467016045004e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,0.0001254034432349,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,7.124815601855516e-05,298.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,9.646413673181088e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,0.0004575835773721,285.0892639160156,294.1499938964844,287.4701538085937,283.04498291015625,289.91217041015625,288.0706481933594,285.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976059178356,3.064757336801449e-09,0.00097605609335,-0.0070810690522193,0.0,0.0,0.0,-0.0063321418128907,60.0,1.4780219793319702,-0.0,-6.49549463105359e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,9.160467016045004e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,0.0001254034432349,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,7.124815601855516e-05,298.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,9.646413673181088e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,0.0004575835773721,285.0892639160156,294.1499938964844,287.4701538085937,283.04498291015625,289.91217041015625,288.0706481933594,285.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976059178356,3.064757336801449e-09,0.00097605609335,-0.0070810690522193,0.0,0.0,0.0,-0.0063321418128907,60.0,1.4780219793319702,-0.0,-6.49549463105359e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,9.175966260954738e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,0.000125615610159,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,7.136869680834934e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,9.662734373705462e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,0.0004583577974699,285.09051513671875,294.1499938964844,287.3931884765625,283.0114440917969,289.8691711425781,288.0014038085937,285.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777102386578,3.257823344426924e-09,0.0009777069790288,-0.0075869518332183,0.0,0.0,0.0,-0.0064278529025614,60.0,1.4281765222549438,-0.0,-6.517489481439044e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,9.175966260954738e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,0.000125615610159,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,7.136869680834934e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,9.662734373705462e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,0.0004583577974699,285.09051513671875,294.1499938964844,287.3931884765625,283.0114440917969,289.8691711425781,288.0014038085937,285.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777102386578,3.257823344426924e-09,0.0009777069790288,-0.0075869518332183,0.0,0.0,0.0,-0.0064278529025614,60.0,1.4281765222549438,-0.0,-6.517489481439044e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,9.18423174880445e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.0001257287658518,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,7.143298716982827e-05,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,9.671438601799308e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,0.0004587706935126,285.0911560058594,294.1499938964844,287.3545837402344,282.9945068359375,289.8473815917969,287.9640808105469,285.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785909205675,3.3607918670242043e-09,0.0009785875445231,-0.007856753654778,0.0,0.0,0.0,-0.0064788991585373,60.0,1.4030990600585938,-0.0,-6.529234752861157e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,9.19270605663769e-05,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,0.00012584477372,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,7.149890006985515e-05,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,9.680362563813104e-05,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,0.0004591939796227,285.0918273925781,294.1499938964844,287.31591796875,282.9775085449219,289.8254699707031,287.925537109375,285.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794936049729,3.466352316294774e-09,0.0009794901125133,-0.0081333452835679,0.0,0.0,0.0,-0.0065312297083437,60.0,1.3779804706573486,-0.0,-6.54128697874512e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,9.210453572450206e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,0.0001260877179447,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,7.163693226175383e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,9.699050860945135e-05,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,0.0004600805114023,285.0931091308594,294.1499938964844,287.2388610839844,282.94354248046875,289.78106689453125,287.8436584472656,285.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813843062147,3.687432359456011e-09,0.0009813806973397,-0.0087126176804304,0.0,0.0,0.0,-0.0066408291459083,60.0,1.3277562856674194,-0.0,-6.566565247112521e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,9.210453572450206e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,0.0001260877179447,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,7.163693226175383e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,9.699050860945135e-05,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,0.0004600805114023,285.0931091308594,294.1499938964844,287.2388610839844,282.94354248046875,289.78106689453125,287.8436584472656,285.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813843062147,3.687432359456011e-09,0.0009813806973397,-0.0087126176804304,0.0,0.0,0.0,-0.0066408291459083,60.0,1.3277562856674194,-0.0,-6.566565247112521e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.22885737963952e-05,298.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.000126339669805,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,7.178007217589766e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.718431829242036e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,0.0004609998431988,285.0944519042969,294.1499938964844,287.1625061035156,282.9098815917969,289.7361145019531,287.7572631835937,285.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.916698076977809e-09,0.0009833411313593,-0.0093133272603154,0.0,0.0,0.0,-0.0067544858902692,60.0,1.2777068614959717,-0.0,-6.592830459339893e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.22885737963952e-05,298.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.000126339669805,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,7.178007217589766e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.718431829242036e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,0.0004609998431988,285.0944519042969,294.1499938964844,287.1625061035156,282.9098815917969,289.7361145019531,287.7572631835937,285.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.916698076977809e-09,0.0009833411313593,-0.0093133272603154,0.0,0.0,0.0,-0.0067544858902692,60.0,1.2777068614959717,-0.0,-6.592830459339893e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,9.247687557945028e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,0.0001265974424313,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,7.192652992671356e-05,298.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,9.738260268932208e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,0.0004619404498953,285.09576416015625,294.1499938964844,287.0873718261719,282.8768920898437,289.6904602050781,287.666015625,285.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.1512682180666616e-09,0.0009853469673544,-0.0099279275164008,0.0,0.0,0.0,-0.0068707726895809,60.0,1.2282600402832031,-0.0,-6.619757186854258e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,9.247687557945028e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,0.0001265974424313,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,7.192652992671356e-05,298.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,9.738260268932208e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,0.0004619404498953,285.09576416015625,294.1499938964844,287.0873718261719,282.8768920898437,289.6904602050781,287.666015625,285.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.1512682180666616e-09,0.0009853469673544,-0.0099279275164008,0.0,0.0,0.0,-0.0068707726895809,60.0,1.2282600402832031,-0.0,-6.619757186854258e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,9.26661814446561e-05,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0001268565974896,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,7.207376620499417e-05,298.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,9.75819566519931e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,0.0004628860915545,285.0971374511719,294.1499938964844,287.0139465332031,282.8450012207031,289.64422607421875,287.5716247558594,285.3108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873680537566,4.387096463887019e-09,0.0009873636299744,-0.0105458116158843,0.0,0.0,0.0,-0.0069876830093562,60.0,1.1796302795410156,-0.0,-6.646884287420107e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,9.26661814446561e-05,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0001268565974896,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,7.207376620499417e-05,298.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,9.75819566519931e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,0.0004628860915545,285.0971374511719,294.1499938964844,287.0139465332031,282.8450012207031,289.64422607421875,287.5716247558594,285.3108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873680537566,4.387096463887019e-09,0.0009873636299744,-0.0105458116158843,0.0,0.0,0.0,-0.0069876830093562,60.0,1.1796302795410156,-0.0,-6.646884287420107e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,9.276054333895444e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,0.0001269857748411,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,7.214715878944844e-05,298.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,9.768131712917238e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,0.0004633574280887,285.0978088378906,294.1499938964844,286.9780578613281,282.82958984375,289.62091064453125,287.52362060546875,285.3115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883733000606,4.504640216396183e-09,0.000988368759863,-0.0108537785708904,0.0,0.0,0.0,-0.0070459549315273,60.0,1.1556755304336548,-0.0,-6.660425810878223e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
