time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270960,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,9.285402484238148e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0001271137443836,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,7.221986743388698e-05,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,9.777976083569229e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,0.0004638243990484,285.0984802246094,294.1499938964844,286.9428100585937,282.8145751953125,289.5974426269531,287.47528076171875,285.31219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893692331388,4.621098170787263e-09,0.0009893645765259,-0.0111588984727859,0.0,0.0,0.0,-0.007103688083589,60.0,1.1320956945419312,-0.0,-6.673855779126825e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,9.298722579842432e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,0.0001272960944334,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,7.232346979435533e-05,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,9.792002674657851e-05,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,0.0004644897708203,285.0994873046875,294.1499938964844,286.89324951171875,282.7937927246094,289.5634765625,287.40545654296875,285.3131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907883359119,4.7870312158693196e-09,0.0009907835628837,-0.0115936361253261,0.0,0.0,0.0,-0.0071859485469758,60.0,1.098713994026184,-0.0,-6.69301485345386e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,9.303836850449444e-05,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,0.0001273661036975,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,7.236324745463207e-05,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,9.79738833848387e-05,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,0.0004647452442441,285.099853515625,294.1499938964844,286.8743896484375,282.7859802246094,289.5502319335937,287.3782958984375,285.3135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991333159618,4.850743806628088e-09,0.0009913283865898,-0.0117605598643422,0.0,0.0,0.0,-0.0072175334207713,60.0,1.0859397649765017,-0.0,-6.700378207824542e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,9.321724064648151e-05,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,0.0001276109687751,298.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,7.250236376421526e-05,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,9.816224337555468e-05,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,0.0004656387609429,285.10125732421875,294.1499938964844,286.80926513671875,282.7596435546875,289.5025329589844,287.2821044921875,285.3147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073569564473246e-09,0.0009932337561622,-0.012344341725111,0.0,0.0,0.0,-0.0073279980570077,60.0,1.041823387145996,-0.0,-6.72616309316254e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,9.321724064648151e-05,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,0.0001276109687751,298.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,7.250236376421526e-05,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,9.816224337555468e-05,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,0.0004656387609429,285.10125732421875,294.1499938964844,286.80926513671875,282.7596435546875,289.5025329589844,287.2821044921875,285.3147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073569564473246e-09,0.0009932337561622,-0.012344341725111,0.0,0.0,0.0,-0.0073279980570077,60.0,1.041823387145996,-0.0,-6.72616309316254e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,9.339063399238512e-05,298.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,0.0001278483396163,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,7.263723091455176e-05,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,9.834484080784024e-05,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0004665048909373,285.1026611328125,294.1499938964844,286.7478942871094,282.73590087890625,289.4545288085937,287.1874389648437,285.3160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289571891609057e-09,0.0009950809180736,-0.0129102347418665,0.0,0.0,0.0,-0.0074350801296532,60.0,0.9995348453521729,-0.0,-6.75120546134167e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,9.339063399238512e-05,298.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,0.0001278483396163,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,7.263723091455176e-05,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,9.834484080784024e-05,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0004665048909373,285.1026611328125,294.1499938964844,286.7478942871094,282.73590087890625,289.4545288085937,287.1874389648437,285.3160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289571891609057e-09,0.0009950809180736,-0.0129102347418665,0.0,0.0,0.0,-0.0074350801296532,60.0,0.9995348453521729,-0.0,-6.75120546134167e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,9.355705697089434e-05,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,0.0001280761644011,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,7.276667020050809e-05,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,9.852008952293544e-05,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,0.0004673362418543,285.10406494140625,294.1499938964844,286.6908264160156,282.71514892578125,289.4062194824219,287.0960388183594,285.3172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496889610157041e-09,0.0009968536905944,-0.0134533643722534,0.0,0.0,0.0,-0.0075378566980361,60.0,0.9600725173950196,-0.0,-6.775285044113843e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,9.355705697089434e-05,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,0.0001280761644011,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,7.276667020050809e-05,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,9.852008952293544e-05,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,0.0004673362418543,285.10406494140625,294.1499938964844,286.6908264160156,282.71514892578125,289.4062194824219,287.0960388183594,285.3172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496889610157041e-09,0.0009968536905944,-0.0134533643722534,0.0,0.0,0.0,-0.0075378566980361,60.0,0.9600725173950196,-0.0,-6.775285044113843e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,9.363766002934426e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,0.0001281865115743,298.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,7.282935985131189e-05,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,9.860497084446251e-05,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,0.0004677388642448,285.10479736328125,294.1499938964844,286.6640625,282.7060546875,289.3819885253906,287.0517883300781,285.3178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977179579436,5.5972986245933515e-09,0.0009977123700082,-0.0137164117768406,0.0,0.0,0.0,-0.0075876340270042,60.0,0.94135183095932,-0.0,-6.786962813976062e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,9.371615306008609e-05,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,0.0001282939629163,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,7.289040513569489e-05,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,9.868761844700202e-05,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0004681309219449,285.1054992675781,294.1499938964844,286.6385498046875,282.6978454589844,289.3577575683594,287.0087280273437,285.31842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985541692003,5.695073745926038e-09,0.0009985484648495,-0.0139725543558597,0.0,0.0,0.0,-0.0076361051760613,60.0,0.9234245419502258,-0.0,-6.798344287517466e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,9.386632882524282e-05,298.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0001284995523747,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,7.300721335923299e-05,298.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,9.884576866170391e-05,298.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,0.0004688811022788,285.10693359375,294.1499938964844,286.59161376953125,282.684326171875,289.3091735839844,286.92596435546875,285.319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001540649682,5.882154319181154e-09,0.0010001481277868,-0.0144626470282673,0.0,0.0,0.0,-0.0077288495376706,60.0,0.8898221850395203,-0.0,-6.820146580821529e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,9.386632882524282e-05,298.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0001284995523747,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,7.300721335923299e-05,298.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,9.884576866170391e-05,298.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,0.0004688811022788,285.10693359375,294.1499938964844,286.59161376953125,282.684326171875,289.3091735839844,286.92596435546875,285.319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001540649682,5.882154319181154e-09,0.0010001481277868,-0.0144626470282673,0.0,0.0,0.0,-0.0077288495376706,60.0,0.8898221850395203,-0.0,-6.820146580821529e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,9.400631097378208e-05,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,0.0001286911865463,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,7.311608351301402e-05,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,9.899317228700966e-05,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,0.0004695803509093,285.1083984375,294.1499938964844,286.55047607421875,282.6750183105469,289.2606201171875,286.8489685058594,285.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016453452408,6.056530388320881e-09,0.001001639291644,-0.0149194486439228,0.0,0.0,0.0,-0.0078152958303689,60.0,0.8599196672439575,-0.0,-6.840500077487377e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,9.400631097378208e-05,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,0.0001286911865463,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,7.311608351301402e-05,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,9.899317228700966e-05,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,0.0004695803509093,285.1083984375,294.1499938964844,286.55047607421875,282.6750183105469,289.2606201171875,286.8489685058594,285.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016453452408,6.056530388320881e-09,0.001001639291644,-0.0149194486439228,0.0,0.0,0.0,-0.0078152958303689,60.0,0.8599196672439575,-0.0,-6.840500077487377e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,9.413223597221076e-05,298.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,0.0001288635685341,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,7.321402517845854e-05,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,9.912578389048576e-05,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,0.0004702094011008,285.10986328125,294.1499938964844,286.5156555175781,282.6703186035156,289.21221923828125,286.7789306640625,285.32183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029869154095,6.213397796273057e-09,0.0010029807453975,-0.0153303742408752,0.0,0.0,0.0,-0.0078930612653493,60.0,0.8341835141181946,-0.0,-6.858835632783666e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,9.413223597221076e-05,298.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,0.0001288635685341,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,7.321402517845854e-05,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,9.912578389048576e-05,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,0.0004702094011008,285.10986328125,294.1499938964844,286.5156555175781,282.6703186035156,289.21221923828125,286.7789306640625,285.32183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029869154095,6.213397796273057e-09,0.0010029807453975,-0.0153303742408752,0.0,0.0,0.0,-0.0078930612653493,60.0,0.8341835141181946,-0.0,-6.858835632783666e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,9.424021118320523e-05,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,0.0001290113723371,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,7.329800428124145e-05,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,9.9239478004165e-05,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,0.0004707487532868,285.111328125,294.1499938964844,286.4877014160156,282.6706237792969,289.1640625,286.7164001464844,285.3229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041372152045,6.347891101654568e-09,0.0010041308123618,-0.0156826842576265,0.0,0.0,0.0,-0.0079597365111112,60.0,0.812788724899292,-0.0,-6.874575575466224e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,9.424021118320523e-05,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,0.0001290113723371,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,7.329800428124145e-05,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,9.9239478004165e-05,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,0.0004707487532868,285.111328125,294.1499938964844,286.4877014160156,282.6706237792969,289.1640625,286.7164001464844,285.3229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041372152045,6.347891101654568e-09,0.0010041308123618,-0.0156826842576265,0.0,0.0,0.0,-0.0079597365111112,60.0,0.812788724899292,-0.0,-6.874575575466224e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,9.428671182831748e-05,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,0.0001290750369662,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,7.333417306654155e-05,298.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,9.928845247486606e-05,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,0.0004709810600616,285.112060546875,294.1499938964844,286.4764404296875,282.6727905273437,289.14013671875,286.6878356933594,285.32342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046326788142,6.405818542276621e-09,0.0010046262759715,-0.0158344246447086,0.0,0.0,0.0,-0.0079884538426995,60.0,0.8036937117576599,-0.0,-6.881360548049997e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,9.432650404050946e-05,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,0.0001291295193368,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,7.336512499023229e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,9.933035471476614e-05,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0004711798101197,285.1128234863281,294.1499938964844,286.46710205078125,282.67633056640625,289.1163024902344,286.6614990234375,285.3239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005056547001,6.455381562631146e-09,0.0010050501441583,-0.0159642547369003,0.0,0.0,0.0,-0.008013023994863,60.0,0.7959408164024353,-0.0,-6.8871685243721e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,9.437716653337702e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,0.0001291988737648,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,7.340452430071309e-05,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,9.938370931195097e-05,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,0.0004714328970294,285.114013671875,294.1499938964844,286.45623779296875,282.6850891113281,289.0784606933594,286.6231689453125,285.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055962484329,6.518481310280322e-09,0.0010055897291749,-0.0161295421421527,0.0,0.0,0.0,-0.0080443061888217,60.0,0.7858333587646484,-0.0,-6.8945659847941e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,9.438685810891911e-05,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0001292121305596,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,7.341206219280139e-05,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,9.939391020452604e-05,298.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,0.0004714812966994,285.11431884765625,294.1499938964844,286.454345703125,282.6878967285156,289.0690612792969,286.61431884765625,285.324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056995088234,6.530548102290368e-09,0.0010056929895654,-0.0161611512303352,0.0,0.0,0.0,-0.0080502880737185,60.0,0.7838096022605896,-0.0,-6.895981385923734e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,9.441559086553752e-05,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,0.0001292514643864,298.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,7.343440665863454e-05,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,9.94241636362858e-05,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,0.0004716248367913,285.1158142089844,294.1499938964844,286.45001220703125,282.70562744140625,289.02252197265625,286.5767822265625,285.325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060054482892,6.5663154913409025e-09,0.0010059989290311,-0.0162548422813415,0.0,0.0,0.0,-0.0080680195242166,60.0,0.777590274810791,-0.0,-6.900177140778396e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,9.441559086553752e-05,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,0.0001292514643864,298.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,7.343440665863454e-05,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,9.94241636362858e-05,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,0.0004716248367913,285.1158142089844,294.1499938964844,286.45001220703125,282.70562744140625,289.02252197265625,286.5767822265625,285.325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060054482892,6.5663154913409025e-09,0.0010059989290311,-0.0162548422813415,0.0,0.0,0.0,-0.0080680195242166,60.0,0.777590274810791,-0.0,-6.900177140778396e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,9.442432929063216e-05,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,0.0001292634260607,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,7.344120240304619e-05,298.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,9.943336772266775e-05,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,0.0004716684634331,285.1173095703125,294.1499938964844,286.45001220703125,282.7259521484375,288.9767761230469,286.5472412109375,285.326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006098347716,6.577175248878575e-09,0.001006091828458,-0.0162832885980606,0.0,0.0,0.0,-0.0080734035000205,60.0,0.7753329277038574,-0.0,-6.901451143903614e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,9.442432929063216e-05,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,0.0001292634260607,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,7.344120240304619e-05,298.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,9.943336772266775e-05,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,0.0004716684634331,285.1173095703125,294.1499938964844,286.45001220703125,282.7259521484375,288.9767761230469,286.5472412109375,285.326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006098347716,6.577175248878575e-09,0.001006091828458,-0.0162832885980606,0.0,0.0,0.0,-0.0080734035000205,60.0,0.7753329277038574,-0.0,-6.901451143903614e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,9.442467126064004e-05,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,0.000129263891722,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,7.344147161347792e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,9.943372424459084e-05,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0004716702096629,285.11883544921875,294.1499938964844,286.45001220703125,282.7449645996094,288.9317626953125,286.5242004394531,285.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578925970329e-09,0.0010060953209176,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,0.7743988633155823,-0.0,-6.901498039724174e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,9.442467126064004e-05,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,0.000129263891722,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,7.344147161347792e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,9.943372424459084e-05,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0004716702096629,285.11883544921875,294.1499938964844,286.45001220703125,282.7449645996094,288.9317626953125,286.5242004394531,285.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578925970329e-09,0.0010060953209176,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,0.7743988633155823,-0.0,-6.901498039724174e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,9.44218845688738e-05,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,0.0001292600791202,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,7.343930337810889e-05,298.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,9.943079203367232e-05,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0004716562689282,285.1195983886719,294.1499938964844,286.45001220703125,282.75396728515625,288.9095764160156,286.51483154296875,285.32830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,0.7740481495857239,-0.0,-6.901088767108376e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,9.441719157621264e-05,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0001292536617256,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,7.343565084738657e-05,298.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,9.94258516584523e-05,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,0.0004716328694485,285.1203308105469,294.1499938964844,286.45001220703125,282.7626647949219,288.8876037597656,286.5066833496094,285.3287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689722672104,60.0,0.7737041711807251,-0.0,-6.900401672282896e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,9.44022904150188e-05,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,0.0001292332599405,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,7.342406024690717e-05,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,9.941016469383612e-05,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,0.0004715584218502,285.1218566894531,294.1499938964844,286.45001220703125,282.7791442871094,288.8441772460937,286.4932556152344,285.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7729994058609009,-0.0,-6.89822101662685e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,9.44022904150188e-05,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,0.0001292332599405,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,7.342406024690717e-05,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,9.941016469383612e-05,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,0.0004715584218502,285.1218566894531,294.1499938964844,286.45001220703125,282.7791442871094,288.8441772460937,286.4932556152344,285.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7729994058609009,-0.0,-6.89822101662685e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,9.438036067876963e-05,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,0.0001292032247874,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,7.340700540225953e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,9.938706352841108e-05,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,0.0004714488750323,285.1234130859375,294.1499938964844,286.45001220703125,282.79443359375,288.8015441894531,286.4830627441406,285.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.772255539894104,-0.0,-6.895012916174893e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,9.438036067876963e-05,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,0.0001292032247874,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,7.340700540225953e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,9.938706352841108e-05,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,0.0004714488750323,285.1234130859375,294.1499938964844,286.45001220703125,282.79443359375,288.8015441894531,286.4830627441406,285.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.772255539894104,-0.0,-6.895012916174893e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,9.435183164896443e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,0.0001291641819989,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,7.338481373153627e-05,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,9.935702109942211e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,0.0004713063826784,285.1249389648437,294.1499938964844,286.45001220703125,282.8085632324219,288.7597045898437,286.4753112792969,285.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7714709639549255,-0.0,-6.890842740858717e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,9.435183164896443e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,0.0001291641819989,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,7.338481373153627e-05,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,9.935702109942211e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,0.0004713063826784,285.1249389648437,294.1499938964844,286.45001220703125,282.8085632324219,288.7597045898437,286.4753112792969,285.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7714709639549255,-0.0,-6.890842740858717e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,9.43171835388057e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,0.0001291167427552,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,7.335786358453333e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,9.93205394479446e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,0.0004711333313025,285.12646484375,294.1499938964844,286.45001220703125,282.82159423828125,288.7185974121094,286.4693908691406,285.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7706481218338013,-0.0,-6.88577941332369e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,9.43171835388057e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,0.0001291167427552,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,7.335786358453333e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,9.93205394479446e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,0.0004711333313025,285.12646484375,294.1499938964844,286.45001220703125,282.82159423828125,288.7185974121094,286.4693908691406,285.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7706481218338013,-0.0,-6.88577941332369e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
