time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12273300,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,9.429772035218777e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,0.0001290900981985,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,7.334272959269583e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,9.930004307534546e-05,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0004710360954049,285.12725830078125,294.1499938964844,286.45001220703125,282.82769775390625,288.6983337402344,286.4670104980469,285.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951230436563,60.0,0.770223081111908,-0.0,-6.882936531837913e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,9.42769183893688e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,0.0001290616201004,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,7.332654786296189e-05,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,9.927814244292676e-05,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.000470932223834,285.1280212402344,294.1499938964844,286.45001220703125,282.83355712890625,288.67828369140625,286.4649353027344,285.3330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,0.7697899341583252,-0.0,-6.87989896164254e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,9.423727897228672e-05,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0001290073560085,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,7.329571235459298e-05,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,9.923639299813658e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,0.0004707342013716,285.1293640136719,294.1499938964844,286.45001220703125,282.8432312011719,288.64337158203125,286.4618835449219,285.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931158170335e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,0.769009530544281,-0.0,-6.87411230160251e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,9.423158917343244e-05,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0001289995707338,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,7.329128857236356e-05,298.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,9.923040488502012e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,0.0004707057669293,285.12957763671875,294.1499938964844,286.45001220703125,282.844482421875,288.6386413574219,286.46148681640625,285.3337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,0.7689014077186584,-0.0,-6.873281677144405e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,9.418174886377528e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,0.0001289313368033,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,7.325252227019519e-05,298.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,9.91779161267914e-05,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,0.0004704568127635,285.131103515625,294.1499938964844,286.45001220703125,282.8544616699219,288.5997619628906,286.4588928222656,285.3345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.7679847478866577,-0.0,-6.866009982786636e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,9.418174886377528e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,0.0001289313368033,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,7.325252227019519e-05,298.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,9.91779161267914e-05,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,0.0004704568127635,285.131103515625,294.1499938964844,286.45001220703125,282.8544616699219,288.5997619628906,286.4588928222656,285.3345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.7679847478866577,-0.0,-6.866009982786636e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,9.412798681296408e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.0001288577332161,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,7.321070734178647e-05,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,9.912130190059544e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0004701882717199,285.1326599121094,294.1499938964844,286.45001220703125,282.8634948730469,288.56158447265625,286.4568786621094,285.3353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7670444846153259,-0.0,-6.858170564782995e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,9.412798681296408e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.0001288577332161,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,7.321070734178647e-05,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,9.912130190059544e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0004701882717199,285.1326599121094,294.1499938964844,286.45001220703125,282.8634948730469,288.56158447265625,286.4568786621094,285.3353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7670444846153259,-0.0,-6.858170564782995e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,9.40709069254808e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,0.0001287796039832,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,7.316631672438234e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,9.906119521474466e-05,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,0.0004699031705968,285.1342163085937,294.1499938964844,286.45001220703125,282.8716735839844,288.52410888671875,286.4553527832031,285.3360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7660849094390869,-0.0,-6.849853662060923e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,9.40709069254808e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,0.0001287796039832,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,7.316631672438234e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,9.906119521474466e-05,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,0.0004699031705968,285.1342163085937,294.1499938964844,286.45001220703125,282.8716735839844,288.52410888671875,286.4553527832031,285.3360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7660849094390869,-0.0,-6.849853662060923e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,9.404132288182154e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,0.0001287390914512,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,7.314330287044868e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,9.903003956424072e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,0.0004697553522419,285.135009765625,294.1499938964844,286.45001220703125,282.8754272460937,288.5056457519531,286.4547119140625,285.33642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.0150325344875454,0.0,0.0,0.0,-0.0078366994857788,60.0,0.7655990719795227,-0.0,-6.845543509825802e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,9.40111349336803e-05,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,0.0001286977785639,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,7.311982335522771e-05,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,9.899825818138196e-05,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,0.0004696045944001,285.1357727050781,294.1499938964844,286.45001220703125,282.87896728515625,288.4873352050781,286.4541931152344,285.3367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062085944336104e-09,0.0010016874875873,-0.0149339996278285,0.0,0.0,0.0,-0.0078180525451898,60.0,0.7651102542877197,-0.0,-6.841148803005126e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,9.394931112183258e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,0.0001286131446249,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,7.307173655135557e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,9.893315291265026e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,0.0004692957736551,285.1373291015625,294.1499938964844,286.45001220703125,282.8854675292969,288.45123291015625,286.4532775878906,285.3374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.7641255855560303,-0.0,-6.832151200342197e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,9.394931112183258e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,0.0001286131446249,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,7.307173655135557e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,9.893315291265026e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,0.0004692957736551,285.1373291015625,294.1499938964844,286.45001220703125,282.8854675292969,288.45123291015625,286.4532775878906,285.3374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.7641255855560303,-0.0,-6.832151200342197e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,9.388607577420772e-05,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,0.0001285265607293,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,7.302255107788369e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,9.886655607260764e-05,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,0.0004689798806793,285.1388854980469,294.1499938964844,286.45001220703125,282.8912048339844,288.415771484375,286.4525756835937,285.33819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.7631348967552185,-0.0,-6.822953935170517e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,9.388607577420772e-05,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,0.0001285265607293,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,7.302255107788369e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,9.886655607260764e-05,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,0.0004689798806793,285.1388854980469,294.1499938964844,286.45001220703125,282.8912048339844,288.415771484375,286.4525756835937,285.33819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.7631348967552185,-0.0,-6.822953935170517e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,9.382206189911813e-05,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,0.0001284389436477,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,7.297276897588745e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,9.879915160126984e-05,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,0.000468660145998,285.14044189453125,294.1499938964844,286.45001220703125,282.896240234375,288.3809814453125,286.4520263671875,285.3388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.762143075466156,-0.0,-6.813651509673947e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,9.382206189911813e-05,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,0.0001284389436477,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,7.297276897588745e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,9.879915160126984e-05,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,0.000468660145998,285.14044189453125,294.1499938964844,286.45001220703125,282.896240234375,288.3809814453125,286.4520263671875,285.3388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.762143075466156,-0.0,-6.813651509673947e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,9.375793160870673e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,0.0001283511373912,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,7.29228850104846e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,9.8731616162695e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0004683398001361,285.1420288085937,294.1499938964844,286.45001220703125,282.90057373046875,288.3468322753906,286.4515991210937,285.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.7611548900604248,-0.0,-6.804337004950868e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,9.375793160870673e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,0.0001283511373912,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,7.29228850104846e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,9.8731616162695e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0004683398001361,285.1420288085937,294.1499938964844,286.45001220703125,282.90057373046875,288.3468322753906,286.4515991210937,285.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.7611548900604248,-0.0,-6.804337004950868e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,9.37260192586109e-05,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,0.0001283074525417,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,7.289805944310501e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,9.869800851447508e-05,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,0.0004681803984567,285.1427917480469,294.1499938964844,286.45001220703125,282.90252685546875,288.3299865722656,286.451416015625,285.33990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998654635623,5.706755512591144e-09,0.0009986489312723,-0.014003156684339,0.0,0.0,0.0,-0.0076418998651206,60.0,0.7606636881828308,-0.0,-6.799704266313712e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,9.369431791128592e-05,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0001282640587305,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,7.287340849870816e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,9.86646264209412e-05,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,0.0004680220445152,285.1435852050781,294.1499938964844,286.45001220703125,282.904296875,288.31329345703125,286.4512634277344,285.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667248004215253e-09,0.0009983112104237,-0.013899658806622,0.0,0.0,0.0,-0.0076223141513764,60.0,0.7601752877235413,-0.0,-6.7951042126424e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,9.363432764075696e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,0.000128181927721,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,7.28267477825284e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,9.860145655693486e-05,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.000467722362373,285.14508056640625,294.1499938964844,286.45001220703125,282.9073181152344,288.2817077636719,286.4510192871094,285.34088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592483809380155e-09,0.0009976718574762,-0.0137037970125675,0.0,0.0,0.0,-0.0075852503068745,60.0,0.7592469453811646,-0.0,-6.786402906300283e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,9.363185381516814e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,0.0001281785516766,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,7.282482692971826e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,9.8598851764109e-05,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0004677100514527,285.1451416015625,294.1499938964844,286.45001220703125,282.9074401855469,288.2803955078125,286.4510192871094,285.3409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408047512734e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,0.7592085599899292,-0.0,-6.78604479276146e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,9.357117232866584e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,0.0001280954747926,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,7.277762779267505e-05,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,9.853495430434124e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,0.0004674069350585,285.1466979980469,294.1499938964844,286.45001220703125,282.9100036621094,288.2480773925781,286.4508056640625,285.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976161643862,0.0,0.0,0.0,-0.0075462339445948,60.0,0.758259654045105,-0.0,-6.777248984235484e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,9.357117232866584e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,0.0001280954747926,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,7.277762779267505e-05,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,9.853495430434124e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,0.0004674069350585,285.1466979980469,294.1499938964844,286.45001220703125,282.9100036621094,288.2480773925781,286.4508056640625,285.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976161643862,0.0,0.0,0.0,-0.0075462339445948,60.0,0.758259654045105,-0.0,-6.777248984235484e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,9.3512877356261e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,0.0001280156720895,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,7.273228402482346e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,9.847355977399276e-05,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0004671157221309,285.14825439453125,294.1499938964844,286.45001220703125,282.9120788574219,288.2163391113281,286.4506530761719,285.3422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.7573330998420715,-0.0,-6.768804183820977e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,9.3512877356261e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,0.0001280156720895,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,7.273228402482346e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,9.847355977399276e-05,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0004671157221309,285.14825439453125,294.1499938964844,286.45001220703125,282.9120788574219,288.2163391113281,286.4506530761719,285.3422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.7573330998420715,-0.0,-6.768804183820977e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,9.345755825052038e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,0.0001279399439226,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,7.268926128745079e-05,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,9.84153084573336e-05,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,0.0004668394103646,285.1498107910156,294.1499938964844,286.45001220703125,282.9136962890625,288.1852111816406,286.4505310058594,285.3428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.372190692298773e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.7564334869384766,-0.0,-6.760796367188959e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,9.345755825052038e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,0.0001279399439226,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,7.268926128745079e-05,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,9.84153084573336e-05,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,0.0004668394103646,285.1498107910156,294.1499938964844,286.45001220703125,282.9136962890625,288.1852111816406,286.4505310058594,285.3428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.372190692298773e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.7564334869384766,-0.0,-6.760796367188959e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,9.34312047320418e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,0.0001279038551729,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,7.266875763889402e-05,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,9.83875579549931e-05,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,0.0004667077737394,285.1506042480469,294.1499938964844,286.45001220703125,282.9143371582031,288.1698608398437,286.4504699707031,285.3431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.339344077981423e-09,0.0009955072309821,-0.0130406292155385,0.0,0.0,0.0,-0.007459757849574,60.0,0.7559954524040222,-0.0,-6.756982884326136e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,9.340580436401068e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,0.0001278690906474,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,7.264900341397151e-05,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,9.836081153480336e-05,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,0.0004665808810386,285.1513671875,294.1499938964844,286.45001220703125,282.91485595703125,288.1546325683594,286.450439453125,285.3434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.3076889550141004e-09,0.0009952364489436,-0.0129576986655592,0.0,0.0,0.0,-0.0074440650641918,60.0,0.7555656433105469,-0.0,-6.753307957296786e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,9.33581541175954e-05,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,0.0001278038689633,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,7.261194696184248e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,9.831063653109597e-05,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,0.000466342899017,285.1529235839844,294.1499938964844,286.45001220703125,282.9156799316406,288.1246337890625,286.4503479003906,285.3441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.0074146268889307,60.0,0.7547323107719421,-0.0,-6.746417824388119e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,9.33581541175954e-05,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,0.0001278038689633,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,7.261194696184248e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,9.831063653109597e-05,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,0.000466342899017,285.1529235839844,294.1499938964844,286.45001220703125,282.9156799316406,288.1246337890625,286.4503479003906,285.3441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.0074146268889307,60.0,0.7547323107719421,-0.0,-6.746417824388119e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,9.33151677600108e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,0.0001277450064662,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,7.257850666064769e-05,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,9.82653655228205e-05,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,0.000466128141852,285.15447998046875,294.1499938964844,286.45001220703125,282.9161376953125,288.0951538085937,286.4502868652344,285.3447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.7539389133453369,-0.0,-6.740204128163897e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,9.33151677600108e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,0.0001277450064662,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,7.257850666064769e-05,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,9.82653655228205e-05,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,0.000466128141852,285.15447998046875,294.1499938964844,286.45001220703125,282.9161376953125,288.0951538085937,286.4502868652344,285.3447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.7539389133453369,-0.0,-6.740204128163897e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,9.327734005637468e-05,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,0.0001276932307519,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,7.254908996401355e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,9.822553693084046e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,0.0004659391997847,285.1560363769531,294.1499938964844,286.45001220703125,282.91632080078125,288.0661926269531,286.4502258300781,285.3453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646930977702,60.0,0.7531890869140625,-0.0,-6.734738633440429e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,9.327734005637468e-05,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,0.0001276932307519,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,7.254908996401355e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,9.822553693084046e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,0.0004659391997847,285.1560363769531,294.1499938964844,286.45001220703125,282.91632080078125,288.0661926269531,286.4502258300781,285.3453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646930977702,60.0,0.7531890869140625,-0.0,-6.734738633440429e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,9.324518032371998e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0001276491966564,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,7.252407522173598e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,9.819166734814644e-05,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,0.0004657785757444,285.1575927734375,294.1499938964844,286.45001220703125,282.916259765625,288.0377502441406,286.4501953125,285.345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.7524865865707397,-0.0,-6.73009310503403e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
