time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275640,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,9.324518032371998e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0001276491966564,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,7.252407522173598e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,9.819166734814644e-05,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,0.0004657785757444,285.1575927734375,294.1499938964844,286.45001220703125,282.916259765625,288.0377502441406,286.4501953125,285.345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.7524865865707397,-0.0,-6.73009310503403e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,9.323138510808349e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,0.0001276303228223,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,7.251334318425506e-05,298.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,9.817713726079091e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,0.0004657096578739,285.15838623046875,294.1499938964844,286.45001220703125,282.9161376953125,288.02374267578125,286.4501647949219,285.34625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.0902988490975085e-09,0.0009933775290846,-0.0123881697654724,0.0,0.0,0.0,-0.0073362947441637,60.0,0.7521548271179199,-0.0,-6.728100743202958e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,9.321915422333404e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,0.0001276135735679,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,7.250382623169571e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,9.81642588158138e-05,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,0.0004656485689338,285.1591491699219,294.1499938964844,286.45001220703125,282.9159545898437,288.0098571777344,286.4501647949219,285.3465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075049269720466e-09,0.0009932470275089,-0.0123482178896665,0.0,0.0,0.0,-0.0073287347331643,60.0,0.7518357634544373,-0.0,-6.72633433396186e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,9.319970558863132e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,0.000127586943563,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,7.248869951581582e-05,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,9.814377699512988e-05,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,0.0004655514203477,285.16070556640625,294.1499938964844,286.45001220703125,282.9154968261719,287.982421875,286.4501342773437,285.34716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.7512379288673401,-0.0,-6.723526269070136e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,9.319970558863132e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,0.000127586943563,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,7.248869951581582e-05,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,9.814377699512988e-05,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,0.0004655514203477,285.16070556640625,294.1499938964844,286.45001220703125,282.9154968261719,287.982421875,286.4501342773437,285.34716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.7512379288673401,-0.0,-6.723526269070136e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,9.3187227321323e-05,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,0.0001275698596145,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,7.24789933883585e-05,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,9.813063661567868e-05,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,0.0004654891090467,285.1622619628906,294.1499938964844,286.45001220703125,282.9149169921875,287.9555053710937,286.4501037597656,285.3477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.0352388925034575e-09,0.0009929066291078,-0.0122439200058579,0.0,0.0,0.0,-0.0073089990764856,60.0,0.7506980895996094,-0.0,-6.721724332692247e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,9.3187227321323e-05,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,0.0001275698596145,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,7.24789933883585e-05,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,9.813063661567868e-05,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,0.0004654891090467,285.1622619628906,294.1499938964844,286.45001220703125,282.9149169921875,287.9555053710937,286.4501037597656,285.3477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.0352388925034575e-09,0.0009929066291078,-0.0122439200058579,0.0,0.0,0.0,-0.0073089990764856,60.0,0.7506980895996094,-0.0,-6.721724332692247e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.317805961472914e-05,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,0.0001275573158636,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,7.24718629498966e-05,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.812098141992465e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,0.0004654432996176,285.1637878417969,294.1499938964844,286.45001220703125,282.9140014648437,287.9290466308594,286.4500732421875,285.34832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7502060532569885,-0.0,-6.720399170490057e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.317805961472914e-05,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,0.0001275573158636,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,7.24718629498966e-05,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.812098141992465e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,0.0004654432996176,285.1637878417969,294.1499938964844,286.45001220703125,282.9140014648437,287.9290466308594,286.4500732421875,285.34832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7502060532569885,-0.0,-6.720399170490057e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,9.316801151726396e-05,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,0.0001275435643037,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,7.246404857141897e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,9.811040217755362e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,0.0004653931246139,285.16534423828125,294.1499938964844,286.45001220703125,282.9125061035156,287.9030456542969,286.4500732421875,285.34893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.7497251033782959,-0.0,-6.718948242223632e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,9.316801151726396e-05,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,0.0001275435643037,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,7.246404857141897e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,9.811040217755362e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,0.0004653931246139,285.16534423828125,294.1499938964844,286.45001220703125,282.9125061035156,287.9030456542969,286.4500732421875,285.34893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.7497251033782959,-0.0,-6.718948242223632e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,9.316267824033277e-05,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,0.0001275362592423,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,7.245990127557889e-05,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,9.810478513827547e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,0.0004653664655052,285.1661071777344,294.1499938964844,286.45001220703125,282.9115600585937,287.8902282714844,286.4500732421875,285.3492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004608727432469e-09,0.0009926446946337,-0.0121636716648936,0.0,0.0,0.0,-0.0072938143275678,60.0,0.7494838237762451,-0.0,-6.718178013898068e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,9.315714123658836e-05,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,0.0001275286776944,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,7.245559390867129e-05,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,9.809895709622651e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,0.0004653388459701,285.1669006347656,294.1499938964844,286.45001220703125,282.91046142578125,287.8775329589844,286.4500427246094,285.3495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770402839772e-09,0.0009925856720656,-0.0121455825865268,0.0,0.0,0.0,-0.0072903912514448,60.0,0.7492416501045227,-0.0,-6.717378653320338e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,9.31454706005752e-05,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,0.0001275126996915,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,7.24465207895264e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,9.808666800381616e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,0.0004652805509977,285.1684265136719,294.1499938964844,286.45001220703125,282.90789794921875,287.8524475097656,286.4500427246094,285.35009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.7487541437149048,-0.0,-6.715693245951115e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,9.31454706005752e-05,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,0.0001275126996915,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,7.24465207895264e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,9.808666800381616e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,0.0004652805509977,285.1684265136719,294.1499938964844,286.45001220703125,282.90789794921875,287.8524475097656,286.4500427246094,285.35009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.7487541437149048,-0.0,-6.715693245951115e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,9.313300688518213e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,0.000127495630295,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,7.24368219380267e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,9.807354217628016e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,0.0004652182688005,285.16998291015625,294.1499938964844,286.45001220703125,282.90478515625,287.82781982421875,286.4500427246094,285.3506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.7482621073722839,-0.0,-6.713894151744172e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,9.313300688518213e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,0.000127495630295,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,7.24368219380267e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,9.807354217628016e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,0.0004652182688005,285.16998291015625,294.1499938964844,286.45001220703125,282.90478515625,287.82781982421875,286.4500427246094,285.3506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.7482621073722839,-0.0,-6.713894151744172e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,9.31197646423243e-05,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,0.0001274774986086,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,7.242651918204501e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,9.805959416553378e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,0.0004651521157938,285.1715087890625,294.1499938964844,286.45001220703125,282.90118408203125,287.8036193847656,286.4500427246094,285.35125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7477656006813049,-0.0,-6.711982791784976e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,9.31197646423243e-05,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,0.0001274774986086,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,7.242651918204501e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,9.805959416553378e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,0.0004651521157938,285.1715087890625,294.1499938964844,286.45001220703125,282.90118408203125,287.8036193847656,286.4500427246094,285.35125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7477656006813049,-0.0,-6.711982791784976e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,9.3105758423917e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,0.0001274583337362,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,7.241562707349658e-05,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,9.804484579944984e-05,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593933105469,0.0,0.0,0.0004650821792893,285.17303466796875,294.1499938964844,286.45001220703125,282.8970947265625,287.77984619140625,286.45001220703125,285.351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.7472646236419678,-0.0,-6.709962008244474e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,9.3105758423917e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,0.0001274583337362,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,7.241562707349658e-05,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,9.804484579944984e-05,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593933105469,0.0,0.0,0.0004650821792893,285.17303466796875,294.1499938964844,286.45001220703125,282.8970947265625,287.77984619140625,286.45001220703125,285.351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.7472646236419678,-0.0,-6.709962008244474e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.0,0.0,9.30984751903452e-05,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,0.0001274483656743,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,7.240995910251513e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.0,0.0,9.803717694012448e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,0.0004650457995012,285.1737976074219,294.1499938964844,286.45001220703125,282.8948669433594,287.76812744140625,286.45001220703125,285.35211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919649455696,4.924534557915194e-09,0.0009919599397107,-0.011953885667026,0.0,0.0,0.0,-0.0072541180998086,60.0,0.7470124363899231,-0.0,-6.708911826081021e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,9.309099550591782e-05,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,0.000127438121126,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,7.24041456123814e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,9.802930435398594e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,0.0004650084592867,285.174560546875,294.1499938964844,286.45001220703125,282.8925170898437,287.75653076171875,286.45001220703125,285.3523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.915212237222022e-09,0.0009918803116306,-0.0119294617325067,0.0,0.0,0.0,-0.0072494964115321,60.0,0.7467591166496277,-0.0,-6.707833222208137e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,9.307553409598768e-05,298.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,0.0001274169626412,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,7.239211845444515e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,9.80130207608454e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,0.0004649311886169,285.17608642578125,294.1499938964844,286.45001220703125,282.88751220703125,287.73358154296875,286.45001220703125,285.3529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.7462496161460876,-0.0,-6.705602828560586e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,9.307553409598768e-05,298.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,0.0001274169626412,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,7.239211845444515e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,9.80130207608454e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,0.0004649311886169,285.17608642578125,294.1499938964844,286.45001220703125,282.88751220703125,287.73358154296875,286.45001220703125,285.3529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.7462496161460876,-0.0,-6.705602828560586e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,9.305934509029612e-05,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,0.0001273948000743,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,7.237953104777262e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,9.799597319215536e-05,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,0.0004648503672797,285.1776123046875,294.1499938964844,286.45001220703125,282.8820495605469,287.7110290527344,286.45001220703125,285.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,0.7457354068756104,-0.0,-6.70326940621635e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,9.305934509029612e-05,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,0.0001273948000743,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,7.237953104777262e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,9.799597319215536e-05,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,0.0004648503672797,285.1776123046875,294.1499938964844,286.45001220703125,282.8820495605469,287.7110290527344,286.45001220703125,285.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,0.7457354068756104,-0.0,-6.70326940621635e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,9.304247214458884e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,0.0001273717061849,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,7.236640522023663e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,9.797820530366153e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,0.0004647660825867,285.1791381835937,294.1499938964844,286.45001220703125,282.87615966796875,287.6889038085937,286.45001220703125,285.3540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.7452170252799988,-0.0,-6.700836507889107e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,9.304247214458884e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,0.0001273717061849,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,7.236640522023663e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,9.797820530366153e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,0.0004647660825867,285.1791381835937,294.1499938964844,286.45001220703125,282.87615966796875,287.6889038085937,286.45001220703125,285.3540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.7452170252799988,-0.0,-6.700836507889107e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,9.302493708673865e-05,298.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,0.0001273476809728,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,7.235276279971004e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,9.795973892323671e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16558837890625,0.0,0.0,0.000464678480057,285.1806335449219,294.1499938964844,286.45001220703125,282.869873046875,287.66717529296875,286.45001220703125,285.3546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.7446944713592529,-0.0,-6.69830910737801e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,9.302493708673865e-05,298.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,0.0001273476809728,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,7.235276279971004e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,9.795973892323671e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16558837890625,0.0,0.0,0.000464678480057,285.1806335449219,294.1499938964844,286.45001220703125,282.869873046875,287.66717529296875,286.45001220703125,285.3546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.7446944713592529,-0.0,-6.69830910737801e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,9.301590762333944e-05,298.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,0.0001273353263968,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,7.234574150061235e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,9.79502365225926e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,0.0004646333982236,285.181396484375,294.1499938964844,286.45001220703125,282.8666076660156,287.6564636230469,286.45001220703125,285.3549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910844964906,4.8215929027151105e-09,0.0009910797234624,-0.0116841858252882,0.0,0.0,0.0,-0.00720308534801,60.0,0.7444316148757935,-0.0,-6.697008103628832e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16717529296875,0.0,0.0,9.30067544686608e-05,298.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0001273227971978,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16717529296875,0.0,0.0,7.233861833810806e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16717529296875,0.0,0.0,9.79405886027962e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,0.0004645876470021,285.1821594238281,294.1499938964844,286.45001220703125,282.8632202148437,287.6458435058594,286.45001220703125,285.3551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810173148683816e-09,0.0009909820510074,-0.0116542670875787,0.0,0.0,0.0,-0.0071974243037402,60.0,0.7441679239273071,-0.0,-6.695688625768528e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,9.298794611822814e-05,298.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684875488281,0.0,0.0,0.0001272970548598,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,7.232399366330355e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,9.7920790722128e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680908203125,0.0,0.0,0.0004644937289413,285.18365478515625,294.1499938964844,286.45001220703125,282.8561706542969,287.6248779296875,286.45001220703125,285.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,0.7436375617980957,-0.0,-6.692980036859808e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,9.298794611822814e-05,298.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684875488281,0.0,0.0,0.0001272970548598,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,7.232399366330355e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,9.7920790722128e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680908203125,0.0,0.0,0.0004644937289413,285.18365478515625,294.1499938964844,286.45001220703125,282.8561706542969,287.6248779296875,286.45001220703125,285.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,0.7436375617980957,-0.0,-6.692980036859808e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,9.296854841522872e-05,298.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,0.0001272704976145,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,7.230891060316935e-05,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,9.790035983314738e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,0.0004643968422897,285.1851501464844,294.1499938964844,286.45001220703125,282.8487548828125,287.6042785644531,286.45001220703125,285.3563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.7431033253669739,-0.0,-6.690186182822799e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,9.296854841522872e-05,298.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,0.0001272704976145,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,7.230891060316935e-05,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,9.790035983314738e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,0.0004643968422897,285.1851501464844,294.1499938964844,286.45001220703125,282.8487548828125,287.6042785644531,286.45001220703125,285.3563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.7431033253669739,-0.0,-6.690186182822799e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,9.294859046349302e-05,298.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,0.0001272431836696,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,7.229338370962068e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,9.787934686755762e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,0.0004642971325665,285.1866760253906,294.1499938964844,286.45001220703125,282.84100341796875,287.5840148925781,286.45001220703125,285.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.7425655126571655,-0.0,-6.687312747999385e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,9.294859046349302e-05,298.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,0.0001272431836696,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,7.229338370962068e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,9.787934686755762e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,0.0004642971325665,285.1866760253906,294.1499938964844,286.45001220703125,282.84100341796875,287.5840148925781,286.45001220703125,285.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.7425655126571655,-0.0,-6.687312747999385e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
