time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277980,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,9.292810136685148e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,0.000127215127577,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,7.227744936244562e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,9.785776637727396e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,0.0004641948034986,285.1881408691406,294.1499938964844,286.45001220703125,282.8329162597656,287.56414794921875,286.45001220703125,285.357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.742024302482605,-0.0,-6.68436257456051e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,9.292810136685148e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,0.000127215127577,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,7.227744936244562e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,9.785776637727396e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,0.0004641948034986,285.1881408691406,294.1499938964844,286.45001220703125,282.8329162597656,287.56414794921875,286.45001220703125,285.357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.742024302482605,-0.0,-6.68436257456051e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,9.291766764363274e-05,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728210449219,0.0,0.0,0.0001272008375963,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727905273437,0.0,0.0,7.22693293937482e-05,298.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,9.784677968127652e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724548339844,0.0,0.0,0.0004641426785383,285.1889038085937,294.1499938964844,286.45001220703125,282.8287658691406,287.5543518066406,286.45001220703125,285.3576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699120204065821e-09,0.0009900324512273,-0.0113633126020431,0.0,0.0,0.0,-0.0071423701010644,60.0,0.7417523860931396,-0.0,-6.682860487217114e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,9.290711022913456e-05,298.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.0,0.0,0.0001271863875444,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17340087890625,0.0,0.0,7.22611221135594e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,9.783566201804206e-05,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,0.0004640899423975,285.18963623046875,294.1499938964844,286.45001220703125,282.82452392578125,287.5446472167969,286.45001220703125,285.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859645053132234e-09,0.0009899199940264,-0.0113288462162017,0.0,0.0,0.0,-0.0071358485147356,60.0,0.7414798140525818,-0.0,-6.681342057390793e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,9.288566798204556e-05,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,0.0001271570363314,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,7.224443834275007e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,9.781308472156525e-05,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,0.0004639828111976,285.1911315917969,294.1499938964844,286.45001220703125,282.8158569335937,287.52545166015625,286.45001220703125,285.3585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,0.7409325838088989,-0.0,-6.678256170289387e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,9.288566798204556e-05,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,0.0001271570363314,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,7.224443834275007e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,9.781308472156525e-05,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,0.0004639828111976,285.1911315917969,294.1499938964844,286.45001220703125,282.8158569335937,287.52545166015625,286.45001220703125,285.3585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,0.7409325838088989,-0.0,-6.678256170289387e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,9.286379645345733e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,0.0001271270884899,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,7.222742715384811e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,9.779004903975874e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755676269531,0.0,0.0,0.0004638735845219,285.1925964355469,294.1499938964844,286.45001220703125,282.806884765625,287.5066223144531,286.45001220703125,285.35906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.7403826117515564,-0.0,-6.675109887055444e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,9.286379645345733e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,0.0001271270884899,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,7.222742715384811e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,9.779004903975874e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755676269531,0.0,0.0,0.0004638735845219,285.1925964355469,294.1499938964844,286.45001220703125,282.806884765625,287.5066223144531,286.45001220703125,285.35906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.7403826117515564,-0.0,-6.675109887055444e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770935058594,0.0,0.0,9.284154657507317e-05,298.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771545410156,0.0,0.0,0.0001270966313313,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,7.221011765068397e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770935058594,0.0,0.0,9.776661318028346e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,0.0004637624369934,285.194091796875,294.1499938964844,286.45001220703125,282.79766845703125,287.4881286621094,286.45001220703125,285.359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,0.7398302555084229,-0.0,-6.671909602573578e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770935058594,0.0,0.0,9.284154657507317e-05,298.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771545410156,0.0,0.0,0.0001270966313313,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,7.221011765068397e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770935058594,0.0,0.0,9.776661318028346e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,0.0004637624369934,285.194091796875,294.1499938964844,286.45001220703125,282.79766845703125,287.4881286621094,286.45001220703125,285.359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,0.7398302555084229,-0.0,-6.671909602573578e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,9.281895472668111e-05,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17840576171875,0.0,0.0,0.0001270657085115,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783752441406,0.0,0.0,7.219255348900333e-05,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,9.774282807484268e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,0.0004636495723389,285.195556640625,294.1499938964844,286.45001220703125,282.7882080078125,287.469970703125,286.45001220703125,285.36016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.7392758131027222,-0.0,-6.66866171172842e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,9.281895472668111e-05,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17840576171875,0.0,0.0,0.0001270657085115,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783752441406,0.0,0.0,7.219255348900333e-05,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,9.774282807484268e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,0.0004636495723389,285.195556640625,294.1499938964844,286.45001220703125,282.7882080078125,287.469970703125,286.45001220703125,285.36016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.7392758131027222,-0.0,-6.66866171172842e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.178955078125,0.0,0.0,9.280754602514207e-05,298.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,0.0001270500797545,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,7.218367682071403e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.178955078125,0.0,0.0,9.773081546882167e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0004635925870388,285.1962890625,294.1499938964844,286.45001220703125,282.78338623046875,287.46099853515625,286.45001220703125,285.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851341122747e-09,0.0009888586355373,-0.0110036702826619,0.0,0.0,0.0,-0.0070743202231824,60.0,0.7389978766441345,-0.0,-6.667021779094284e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,9.27960718399845e-05,298.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.000127034378238,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,7.217474922072142e-05,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,9.771873010322452e-05,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,0.0004635352815967,285.197021484375,294.1499938964844,286.45001220703125,282.7785339355469,287.4521179199219,286.45001220703125,285.3607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.000988736283034,-0.0109662013128399,0.0,0.0,0.0,-0.0070672300644218,60.0,0.7387195825576782,-0.0,-6.665372609404585e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,9.277294884668664e-05,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,0.0001270027278224,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,7.215677032945678e-05,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,9.769438474904746e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,0.0004634197975974,285.198486328125,294.1499938964844,286.45001220703125,282.76861572265625,287.4346008300781,286.45001220703125,285.3612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,0.738162100315094,-0.0,-6.662049401029435e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,9.277294884668664e-05,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,0.0001270027278224,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,7.215677032945678e-05,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,9.769438474904746e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,0.0004634197975974,285.198486328125,294.1499938964844,286.45001220703125,282.76861572265625,287.4346008300781,286.45001220703125,285.3612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,0.738162100315094,-0.0,-6.662049401029435e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,9.274962940253316e-05,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,0.0001269708009203,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,7.213863136712462e-05,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,9.76698283920996e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,0.0004633033240679,285.1999206542969,294.1499938964844,286.45001220703125,282.7585144042969,287.4173583984375,286.45001220703125,285.3617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,0.7376035451889038,-0.0,-6.658699902573062e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,9.274962940253316e-05,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,0.0001269708009203,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,7.213863136712462e-05,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,9.76698283920996e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,0.0004633033240679,285.1999206542969,294.1499938964844,286.45001220703125,282.7585144042969,287.4173583984375,286.45001220703125,285.3617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,0.7376035451889038,-0.0,-6.658699902573062e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,9.272617171518505e-05,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.183349609375,0.0,0.0,0.0001269386848434,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833190917969,0.0,0.0,7.212038326542825e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,9.764512651599944e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,0.0004631861229427,285.2013854980469,294.1499938964844,286.45001220703125,282.74822998046875,287.40045166015625,286.45001220703125,285.3623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.7370443940162659,-0.0,-6.655330508920089e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,9.272617171518505e-05,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.183349609375,0.0,0.0,0.0001269386848434,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833190917969,0.0,0.0,7.212038326542825e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,9.764512651599944e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,0.0004631861229427,285.2013854980469,294.1499938964844,286.45001220703125,282.74822998046875,287.40045166015625,286.45001220703125,285.3623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.7370443940162659,-0.0,-6.655330508920089e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,9.270262671634556e-05,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,0.0001269064523512,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,7.210206968011335e-05,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,9.76203300524503e-05,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,0.0004630685143638,285.20281982421875,294.1499938964844,286.45001220703125,282.73779296875,287.3838195800781,286.45001220703125,285.3628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,0.736484944820404,-0.0,-6.651949746583341e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,9.270262671634556e-05,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,0.0001269064523512,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,7.210206968011335e-05,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,9.76203300524503e-05,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,0.0004630685143638,285.20281982421875,294.1499938964844,286.45001220703125,282.73779296875,287.3838195800781,286.45001220703125,285.3628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,0.736484944820404,-0.0,-6.651949746583341e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,9.269083966501056e-05,298.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852111816406,0.0,0.0,0.0001268903142772,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,7.209290197351947e-05,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,9.76079172687605e-05,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,0.0004630096373148,285.2035522460937,294.1499938964844,286.45001220703125,282.7325134277344,287.3756408691406,286.45001220703125,285.3631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,0.7362052798271179,-0.0,-6.65025723378676e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1857604980469,0.0,0.0,9.26790526136756e-05,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,0.0001268741762032,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.185791015625,0.0,0.0,7.20837342669256e-05,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1857604980469,0.0,0.0,9.75955044850707e-05,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854858398437,0.0,0.0,0.0004629507602658,285.2042541503906,294.1499938964844,286.45001220703125,282.7272033691406,287.3675231933594,286.45001220703125,285.3634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.0069949231110513,60.0,0.7359257340431213,-0.0,-6.648565431532917e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,9.265550033887848e-05,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,0.0001268419291591,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,7.206541340565309e-05,298.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,9.757070074556395e-05,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,0.0004628331225831,285.2056884765625,294.1499938964844,286.45001220703125,282.7164611816406,287.3515014648437,286.45001220703125,285.36395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,0.7353671193122864,-0.0,-6.645184669196169e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,9.265550033887848e-05,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,0.0001268419291591,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,7.206541340565309e-05,298.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,9.757070074556395e-05,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,0.0004628331225831,285.2056884765625,294.1499938964844,286.45001220703125,282.7164611816406,287.3515014648437,286.45001220703125,285.36395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,0.7353671193122864,-0.0,-6.645184669196169e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,9.263197716791184e-05,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18829345703125,0.0,0.0,0.0001268097403226,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,7.204712164821103e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,9.754593338584527e-05,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.0,0.0,0.0004627156304195,285.2071228027344,294.1499938964844,286.45001220703125,282.70562744140625,287.33575439453125,286.45001220703125,285.364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.3430232743446595e-09,0.0009869873756542,-0.0104303369298577,0.0,0.0,0.0,-0.0069658374413847,60.0,0.7348132133483887,-0.0,-6.641810301744044e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,9.263197716791184e-05,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18829345703125,0.0,0.0,0.0001268097403226,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,7.204712164821103e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,9.754593338584527e-05,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.0,0.0,0.0004627156304195,285.2071228027344,294.1499938964844,286.45001220703125,282.70562744140625,287.33575439453125,286.45001220703125,285.364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.3430232743446595e-09,0.0009869873756542,-0.0104303369298577,0.0,0.0,0.0,-0.0069658374413847,60.0,0.7348132133483887,-0.0,-6.641810301744044e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.189453125,0.0,0.0,9.260391379939392e-05,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18951416015625,0.0,0.0,0.0001267713087145,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,7.202529377536848e-05,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.189453125,0.0,0.0,9.751637844601646e-05,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.189208984375,0.0,0.0,0.0004625754372682,285.2085266113281,294.1499938964844,286.4516906738281,282.6942138671875,287.3203125,286.4501342773437,285.36505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.3080432554631914e-09,0.0009866883046925,-0.0103386882692575,0.0,0.0,0.0,-0.0069484966807067,60.0,0.7347744703292847,-0.0,-6.637784366603229e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.189453125,0.0,0.0,9.260391379939392e-05,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18951416015625,0.0,0.0,0.0001267713087145,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,7.202529377536848e-05,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.189453125,0.0,0.0,9.751637844601646e-05,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.189208984375,0.0,0.0,0.0004625754372682,285.2085266113281,294.1499938964844,286.4516906738281,282.6942138671875,287.3203125,286.4501342773437,285.36505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.3080432554631914e-09,0.0009866883046925,-0.0103386882692575,0.0,0.0,0.0,-0.0069484966807067,60.0,0.7347744703292847,-0.0,-6.637784366603229e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,9.256713383365422e-05,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,0.0001267209590878,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,7.199668471002951e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,9.747764852363616e-05,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904296875,0.0,0.0,0.0004623917338903,285.2099609375,294.1499938964844,286.4566650390625,282.6817932128906,287.30517578125,286.4507751464844,285.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.2622096962929845e-09,0.0009862964507192,-0.0102186016738414,0.0,0.0,0.0,-0.0069257747381925,60.0,0.7363224625587463,-0.0,-6.632512139503889e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,9.256713383365422e-05,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,0.0001267209590878,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,7.199668471002951e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,9.747764852363616e-05,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904296875,0.0,0.0,0.0004623917338903,285.2099609375,294.1499938964844,286.4566650390625,282.6817932128906,287.30517578125,286.4507751464844,285.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.2622096962929845e-09,0.0009862964507192,-0.0102186016738414,0.0,0.0,0.0,-0.0069257747381925,60.0,0.7363224625587463,-0.0,-6.632512139503889e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,9.254585165763274e-05,298.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,0.0001266918261535,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,7.198013190645725e-05,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,9.745523857418448e-05,298.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910400390625,0.0,0.0,0.0004622854175977,285.2106628417969,294.1499938964844,286.4602966308594,282.6752624511719,287.2977905273437,286.4514465332031,285.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860738646239,4.2356891327699495e-09,0.0009860696736723,-0.0101491147652268,0.0,0.0,0.0,-0.0069126272574067,60.0,0.7378966808319092,-0.0,-6.62946177953927e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,9.252296877093612e-05,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,0.00012666049588,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,7.196233491413295e-05,298.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,9.74311406025663e-05,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,0.0004621710977517,285.2113647460937,294.1499938964844,286.4646911621094,282.66851806640625,287.2904663085937,286.452392578125,285.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858299745246,4.2071728323378466e-09,0.000985825783573,-0.0100744003430008,0.0,0.0,0.0,-0.0068984907120466,60.0,0.7399875521659851,-0.0,-6.626182624813738e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,9.247340494766831e-05,298.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,0.0001265926548512,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,7.192378689069301e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,9.737895015859976e-05,298.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.0,0.0,0.0004619235405698,285.2127685546875,294.1499938964844,286.4755249023437,282.6545104980469,287.27618408203125,286.4551086425781,285.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853017982095,4.145416898637677e-09,0.0009852977236732,-0.0099125951528549,0.0,0.0,0.0,-0.0068678758107125,60.0,0.7454516291618347,-0.0,-6.619085013426229e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,9.247340494766831e-05,298.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,0.0001265926548512,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,7.192378689069301e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,9.737895015859976e-05,298.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.0,0.0,0.0004619235405698,285.2127685546875,294.1499938964844,286.4755249023437,282.6545104980469,287.27618408203125,286.4551086425781,285.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853017982095,4.145416898637677e-09,0.0009852977236732,-0.0099125951528549,0.0,0.0,0.0,-0.0068678758107125,60.0,0.7454516291618347,-0.0,-6.619085013426229e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,9.242007945431396e-05,298.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,0.0001265196478925,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,7.188230665633455e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,9.73227943177335e-05,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,0.0004616571532096,285.21417236328125,294.1499938964844,286.4889831542969,282.6398620605469,287.2623596191406,286.45916748046875,285.3671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.0789642774541335e-09,0.0009847295004874,-0.0097384825348854,0.0,0.0,0.0,-0.0068349321372807,60.0,0.7527350187301636,-0.0,-6.611451652815958e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,9.242007945431396e-05,298.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,0.0001265196478925,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,7.188230665633455e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,9.73227943177335e-05,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,0.0004616571532096,285.21417236328125,294.1499938964844,286.4889831542969,282.6398620605469,287.2623596191406,286.45916748046875,285.3671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.0789642774541335e-09,0.0009847295004874,-0.0097384825348854,0.0,0.0,0.0,-0.0068349321372807,60.0,0.7527350187301636,-0.0,-6.611451652815958e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,9.236537880497052e-05,298.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,0.0001264447637367,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,7.183976413216442e-05,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,9.7265190561302e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,0.0004613839264493,285.2155456542969,294.1499938964844,286.5048522949219,282.6247253417969,287.2490539550781,286.4646911621094,285.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.0108032450802974e-09,0.000984146608971,-0.0095598939806222,0.0,0.0,0.0,-0.0068011418916285,60.0,0.7617197632789612,-0.0,-6.603626445667032e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
