time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12280320,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,9.236537880497052e-05,298.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,0.0001264447637367,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,7.183976413216442e-05,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,9.7265190561302e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,0.0004613839264493,285.2155456542969,294.1499938964844,286.5048522949219,282.6247253417969,287.2490539550781,286.4646911621094,285.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.0108032450802974e-09,0.000984146608971,-0.0095598939806222,0.0,0.0,0.0,-0.0068011418916285,60.0,0.7617197632789612,-0.0,-6.603626445667032e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,9.231182048097251e-05,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,0.0001263714511878,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,7.179810927482322e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,9.720879461383448e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,0.0004611164040397,285.2169494628906,294.1499938964844,286.5229187011719,282.60919189453125,287.2362670898437,286.4717102050781,285.3682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440672949808694e-09,0.0009835759410634,-0.0093850381672382,0.0,0.0,0.0,-0.0067680580541491,60.0,0.7722522616386414,-0.0,-6.595968926603747e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,9.231182048097251e-05,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,0.0001263714511878,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,7.179810927482322e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,9.720879461383448e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,0.0004611164040397,285.2169494628906,294.1499938964844,286.5229187011719,282.60919189453125,287.2362670898437,286.4717102050781,285.3682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440672949808694e-09,0.0009835759410634,-0.0093850381672382,0.0,0.0,0.0,-0.0067680580541491,60.0,0.7722522616386414,-0.0,-6.595968926603747e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,9.228633280145004e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,0.000126336570247,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,7.177828956628218e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,9.718195360619576e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,0.0004609891038853,285.2176208496094,294.1499938964844,286.53271484375,282.6013488769531,287.2301025390625,286.475830078125,285.3685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833083022385,3.91231225194133e-09,0.0009833043441176,-0.0093018366023898,0.0,0.0,0.0,-0.0067523154430091,60.0,0.7780815958976746,-0.0,-6.592327395082975e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,9.226224210578948e-05,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,0.0001263035810552,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,7.175954669946805e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,9.715658234199508e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.0,0.0,0.0004608687304425,285.21832275390625,294.1499938964844,286.5429382324219,282.5934143066406,287.2240905761719,286.4803771972656,285.3688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830514900386,3.882286936374157e-09,0.000983047648333,-0.0092231659218668,0.0,0.0,0.0,-0.0067374305799603,60.0,0.7842620015144348,-0.0,-6.588884815528219e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,9.221896470990032e-05,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0001262443402083,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,7.172588811954483e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,9.711101301945746e-05,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,0.0004606525762937,285.2196960449219,294.1499938964844,286.56475830078125,282.5775146484375,287.21246337890625,286.490478515625,285.36932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.8283602954436455e-09,0.0009825864108279,-0.0090818703174591,0.0,0.0,0.0,-0.0067106964997947,60.0,0.7974588871002197,-0.0,-6.58270380426984e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,9.221896470990032e-05,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0001262443402083,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,7.172588811954483e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,9.711101301945746e-05,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,0.0004606525762937,285.2196960449219,294.1499938964844,286.56475830078125,282.5775146484375,287.21246337890625,286.490478515625,285.36932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.8283602954436455e-09,0.0009825864108279,-0.0090818703174591,0.0,0.0,0.0,-0.0067106964997947,60.0,0.7974588871002197,-0.0,-6.58270380426984e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,9.218503691954538e-05,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,0.0001261978904949,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,7.169949822127819e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,9.70752807916142e-05,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,0.0004604830755852,285.2210693359375,294.1499938964844,286.5881042480469,282.56158447265625,287.2014465332031,286.5021057128906,285.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.7860776735954005e-09,0.0009822248248383,-0.0089710829779505,0.0,0.0,0.0,-0.0066897347569465,60.0,0.8118695020675659,-0.0,-6.577859323897428e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,9.218503691954538e-05,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,0.0001261978904949,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,7.169949822127819e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,9.70752807916142e-05,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,0.0004604830755852,285.2210693359375,294.1499938964844,286.5881042480469,282.56158447265625,287.2014465332031,286.5021057128906,285.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.7860776735954005e-09,0.0009822248248383,-0.0089710829779505,0.0,0.0,0.0,-0.0066897347569465,60.0,0.8118695020675659,-0.0,-6.577859323897428e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,9.216266334988175e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016906738281,0.0,0.0,0.0001261672587133,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20166015625,0.0,0.0,7.168209413066506e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,9.705172124085948e-05,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.201416015625,0.0,0.0,0.00046037134598,285.222412109375,294.1499938964844,286.6127624511719,282.5457763671875,287.1910400390625,286.5152587890625,285.3703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.7581950884657545e-09,0.0009819864062592,-0.00889802724123,0.0,0.0,0.0,-0.0066759120672941,60.0,0.8273457288742065,-0.0,-6.574666144842922e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,9.216266334988175e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016906738281,0.0,0.0,0.0001261672587133,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20166015625,0.0,0.0,7.168209413066506e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,9.705172124085948e-05,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.201416015625,0.0,0.0,0.00046037134598,285.222412109375,294.1499938964844,286.6127624511719,282.5457763671875,287.1910400390625,286.5152587890625,285.3703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.7581950884657545e-09,0.0009819864062592,-0.00889802724123,0.0,0.0,0.0,-0.0066759120672941,60.0,0.8273457288742065,-0.0,-6.574666144842922e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,9.215374302584678e-05,298.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,0.0001261550496565,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,7.167516014305875e-05,298.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,9.704232797957955e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.0,0.0,0.0004603267880156,285.2237548828125,294.1499938964844,286.6385803222656,282.5302429199219,287.1812438964844,286.5299377441406,285.3709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470733182942695e-09,0.0009818912949413,-0.0088688861578702,0.0,0.0,0.0,-0.0066703986376523,60.0,0.8437574505805969,-0.0,-6.57339285226044e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,9.215374302584678e-05,298.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,0.0001261550496565,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,7.167516014305875e-05,298.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,9.704232797957955e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.0,0.0,0.0004603267880156,285.2237548828125,294.1499938964844,286.6385803222656,282.5302429199219,287.1812438964844,286.5299377441406,285.3709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470733182942695e-09,0.0009818912949413,-0.0088688861578702,0.0,0.0,0.0,-0.0066703986376523,60.0,0.8437574505805969,-0.0,-6.57339285226044e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,9.215492900693788e-05,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,0.0001261566649191,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,7.167607691371813e-05,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,9.70435794442892e-05,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,0.000460332725197,285.2244567871094,294.1499938964844,286.6518249511719,282.5226135253906,287.1766052246094,286.5378723144531,285.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819075930863,3.748544141757293e-09,0.0009819037513807,-0.008872739970684,0.0,0.0,0.0,-0.006671127397567,60.0,0.8522905111312866,-0.0,-6.573561250888815e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040405273437,0.0,0.0,9.215968020725997e-05,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,0.0001261631696252,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040405273437,0.0,0.0,7.167977310018614e-05,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040405273437,0.0,0.0,9.704858530312777e-05,298.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,0.0004603564448188,285.2251281738281,294.1499938964844,286.665283203125,282.5151062011719,287.172119140625,286.54620361328125,285.3714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981958117336,3.754460298210915e-09,0.0009819542756304,-0.0088882399722933,0.0,0.0,0.0,-0.0066740601323544,60.0,0.8609994649887085,-0.0,-6.574238398115996e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,9.218082414008676e-05,298.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,0.0001261921133846,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20526123046875,0.0,0.0,7.16962167643942e-05,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,9.707084245746957e-05,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,0.0004604620626196,285.2264709472656,294.1499938964844,286.6926574707031,282.50048828125,287.1636047363281,286.5639343261719,285.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572258293628,0.0,0.0,0.0,-0.0066871121525764,60.0,0.8788964748382568,-0.0,-6.57725394148656e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,9.218082414008676e-05,298.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,0.0001261921133846,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20526123046875,0.0,0.0,7.16962167643942e-05,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,9.707084245746957e-05,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,0.0004604620626196,285.2264709472656,294.1499938964844,286.6926574707031,282.50048828125,287.1636047363281,286.5639343261719,285.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572258293628,0.0,0.0,0.0,-0.0066871121525764,60.0,0.8788964748382568,-0.0,-6.57725394148656e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,9.221733489539474e-05,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,0.0001262420992134,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,7.172461482696235e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,9.71092886175029e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,0.0004606444272212,285.227783203125,294.1499938964844,286.7205505371094,282.4865417480469,287.1557006835937,286.58319091796875,285.3725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,-0.0067096576094627,60.0,0.897351861000061,-0.0,-6.582464351367889e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,9.221733489539474e-05,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,0.0001262420992134,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,7.172461482696235e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,9.71092886175029e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,0.0004606444272212,285.227783203125,294.1499938964844,286.7205505371094,282.4865417480469,287.1557006835937,286.58319091796875,285.3725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,-0.0067096576094627,60.0,0.897351861000061,-0.0,-6.582464351367889e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,9.226828842656688e-05,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,0.000126311861095,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,7.176424696808681e-05,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,9.716295608086511e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,0.0004608989984262,285.2291259765625,294.1499938964844,286.7486572265625,282.47344970703125,287.1484375,286.6039428710937,285.3731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411265335977,60.0,0.916223645210266,-0.0,-6.589739598439337e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,9.226828842656688e-05,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,0.000126311861095,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,7.176424696808681e-05,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,9.716295608086511e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,0.0004608989984262,285.2291259765625,294.1499938964844,286.7486572265625,282.47344970703125,287.1484375,286.6039428710937,285.3731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411265335977,60.0,0.916223645210266,-0.0,-6.589739598439337e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,9.233220771420748e-05,298.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,0.0001263993617612,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,7.181396358646452e-05,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,9.723025868879633e-05,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,0.0004612182674463,285.2304382324219,294.1499938964844,286.77685546875,282.4613342285156,287.1417541503906,286.62615966796875,285.3736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,0.9353623986244202,-0.0,-6.598871493679327e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,9.233220771420748e-05,298.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,0.0001263993617612,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,7.181396358646452e-05,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,9.723025868879633e-05,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,0.0004612182674463,285.2304382324219,294.1499938964844,286.77685546875,282.4613342285156,287.1417541503906,286.62615966796875,285.3736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,0.9353623986244202,-0.0,-6.598871493679327e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,9.236876940121874e-05,298.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,0.0001264494057977,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094421386719,0.0,0.0,7.184239802882075e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,9.726876305649056e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091979980469,0.0,0.0,0.0004614008939824,285.2311096191406,294.1499938964844,286.7908935546875,282.4556884765625,287.138671875,286.6378479003906,285.3739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841853752732,4.014913734806669e-09,0.0009841814171522,-0.0095706647261977,0.0,0.0,0.0,-0.0068031777627766,60.0,0.9449841976165771,-0.0,-6.604098246043577e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,9.240711369784548e-05,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,0.0001265018945559,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,7.187222217908129e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,9.730913734529167e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,0.0004615924262907,285.2317810058594,294.1499938964844,286.80487060546875,282.45037841796875,287.1357421875,286.6498107910156,285.374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845937602221,4.062677749772092e-09,0.0009845898021012,-0.0096958121284842,0.0,0.0,0.0,-0.0068268561735749,60.0,0.9546152949333192,-0.0,-6.609581504335439e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112121582031,0.0,0.0,9.24903797567822e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0001266158942598,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112121582031,0.0,0.0,7.193698547780514e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112121582031,0.0,0.0,9.73968199105002e-05,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21099853515625,0.0,0.0,0.0004620083782356,285.23309326171875,294.1499938964844,286.8324890136719,282.4407043457031,287.1302795410156,286.6747131347656,285.37481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854809613898,4.1664089955872904e-09,0.0009854767704382,-0.0099675972014665,0.0,0.0,0.0,-0.0068782805465161,60.0,0.97381329536438,-0.0,-6.621497306014136e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112121582031,0.0,0.0,9.24903797567822e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0001266158942598,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112121582031,0.0,0.0,7.193698547780514e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112121582031,0.0,0.0,9.73968199105002e-05,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21099853515625,0.0,0.0,0.0004620083782356,285.23309326171875,294.1499938964844,286.8324890136719,282.4407043457031,287.1302795410156,286.6747131347656,285.37481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854809613898,4.1664089955872904e-09,0.0009854767704382,-0.0099675972014665,0.0,0.0,0.0,-0.0068782805465161,60.0,0.97381329536438,-0.0,-6.621497306014136e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,9.257942292606458e-05,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0001267377956537,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,7.200624531833455e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,9.74905924522318e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121887207031,0.0,0.0,0.0004624532011803,285.2344055175781,294.1499938964844,286.8595275878906,282.4324951171875,287.1253662109375,286.7006530761719,285.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864296298474,4.277343368386255e-09,0.0009864254388958,-0.0102582527324557,0.0,0.0,0.0,-0.0069332751445472,60.0,0.9928028583526612,-0.0,-6.6342529692065e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,9.257942292606458e-05,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0001267377956537,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,7.200624531833455e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,9.74905924522318e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121887207031,0.0,0.0,0.0004624532011803,285.2344055175781,294.1499938964844,286.8595275878906,282.4324951171875,287.1253662109375,286.7006530761719,285.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864296298474,4.277343368386255e-09,0.0009864254388958,-0.0102582527324557,0.0,0.0,0.0,-0.0069332751445472,60.0,0.9928028583526612,-0.0,-6.6342529692065e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,9.267153654946014e-05,298.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,0.0001268638879992,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,7.20778843970038e-05,298.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,9.758758824318647e-05,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21337890625,0.0,0.0,0.0004629132745321,285.2357177734375,294.1499938964844,286.8857421875,282.4259338378906,287.1210327148437,286.7274780273437,285.3759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392088026605734e-09,0.0009874065872281,-0.0105588883161544,0.0,0.0,0.0,-0.0069901593960821,60.0,1.011370301246643,-0.0,-6.647459116493337e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,9.267153654946014e-05,298.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,0.0001268638879992,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,7.20778843970038e-05,298.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,9.758758824318647e-05,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21337890625,0.0,0.0,0.0004629132745321,285.2357177734375,294.1499938964844,286.8857421875,282.4259338378906,287.1210327148437,286.7274780273437,285.3759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392088026605734e-09,0.0009874065872281,-0.0105588883161544,0.0,0.0,0.0,-0.0069901593960821,60.0,1.011370301246643,-0.0,-6.647459116493337e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,9.276392665924504e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,0.0001269903586944,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,7.214974175440148e-05,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,9.768488234840332e-05,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,0.0004633748030755,285.2370300292969,294.1499938964844,286.91094970703125,282.42120361328125,287.1171875,286.7548522949219,285.3765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507187956193093e-09,0.0009883908787742,-0.0108604524284601,0.0,0.0,0.0,-0.0070472192019224,60.0,1.0294363498687744,-0.0,-6.660719265028092e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,9.276392665924504e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,0.0001269903586944,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,7.214974175440148e-05,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,9.768488234840332e-05,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,0.0004633748030755,285.2370300292969,294.1499938964844,286.91094970703125,282.42120361328125,287.1171875,286.7548522949219,285.3765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507187956193093e-09,0.0009883908787742,-0.0108604524284601,0.0,0.0,0.0,-0.0070472192019224,60.0,1.0294363498687744,-0.0,-6.660719265028092e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153625488281,0.0,0.0,9.280931408284232e-05,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,0.0001270524953724,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,7.218504470074549e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153625488281,0.0,0.0,9.77326781139709e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151794433594,0.0,0.0,0.0004636015219148,285.2376708984375,294.1499938964844,286.923095703125,282.4195556640625,287.115478515625,286.7686767578125,285.3768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888788918033,4.563732503015672e-09,0.0009888743516057,-0.0110085997730493,0.0,0.0,0.0,-0.0070752510800957,60.0,1.0381532907485962,-0.0,-6.667238494628691e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,9.285410487791523e-05,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,0.0001271138171432,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,7.22198819858022e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,9.777984814718366e-05,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157592773437,0.0,0.0,0.0004638252721633,285.2383117675781,294.1499938964844,286.9349060058594,282.4184265136719,287.1138610839844,286.7825012207031,285.3771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619534532679381e-09,0.0009893515380099,-0.0111548006534576,0.0,0.0,0.0,-0.0071029146201908,60.0,1.046709656715393,-0.0,-6.673675301271943e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,9.293957555200905e-05,298.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171936035156,0.0,0.0,0.0001272308145416,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,7.228635513456538e-05,298.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,9.78698517428711e-05,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169494628906,0.0,0.0,0.0004642522253561,285.2396240234375,294.1499938964844,286.9574279785156,282.4178161621094,287.11102294921875,286.81005859375,285.37774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902667952701,4.726008029365403e-09,0.0009902620222419,-0.011433757841587,0.0,0.0,0.0,-0.0071556982584297,60.0,1.0630550384521484,-0.0,-6.685965558972384e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,9.293957555200905e-05,298.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171936035156,0.0,0.0,0.0001272308145416,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,7.228635513456538e-05,298.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,9.78698517428711e-05,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169494628906,0.0,0.0,0.0004642522253561,285.2396240234375,294.1499938964844,286.9574279785156,282.4178161621094,287.11102294921875,286.81005859375,285.37774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902667952701,4.726008029365403e-09,0.0009902620222419,-0.011433757841587,0.0,0.0,0.0,-0.0071556982584297,60.0,1.0630550384521484,-0.0,-6.685965558972384e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,9.3019065388944e-05,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,0.0001273396337637,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,7.23481789464131e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,9.795355435926469e-05,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181396484375,0.0,0.0,0.000464649288915,285.24090576171875,294.1499938964844,286.978271484375,282.4195556640625,287.1085205078125,286.8372802734375,285.3783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911136003211,4.8250314854669796e-09,0.0009911088272929,-0.0116931945085525,0.0,0.0,0.0,-0.007204788736999,60.0,1.0784544944763184,-0.0,-6.697406007560859e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,9.3019065388944e-05,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,0.0001273396337637,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,7.23481789464131e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,9.795355435926469e-05,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181396484375,0.0,0.0,0.000464649288915,285.24090576171875,294.1499938964844,286.978271484375,282.4195556640625,287.1085205078125,286.8372802734375,285.3783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911136003211,4.8250314854669796e-09,0.0009911088272929,-0.0116931945085525,0.0,0.0,0.0,-0.007204788736999,60.0,1.0784544944763184,-0.0,-6.697406007560859e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
