time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282660,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,9.309043525718153e-05,298.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,0.0001274373498745,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,7.240369450300932e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,9.80287150014192e-05,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,0.0004650058108381,285.2421875,294.1499938964844,286.9972229003906,282.4237976074219,287.1064453125,286.8637390136719,285.3789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.913946138884739e-09,0.0009918691357597,-0.0119261443614959,0.0,0.0,0.0,-0.007248867303133,60.0,1.092477798461914,-0.0,-6.70768685040457e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,9.309043525718153e-05,298.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,0.0001274373498745,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,7.240369450300932e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,9.80287150014192e-05,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,0.0004650058108381,285.2421875,294.1499938964844,286.9972229003906,282.4237976074219,287.1064453125,286.8637390136719,285.3789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.913946138884739e-09,0.0009918691357597,-0.0119261443614959,0.0,0.0,0.0,-0.007248867303133,60.0,1.092477798461914,-0.0,-6.70768685040457e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,9.315239731222392e-05,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,0.0001275221584364,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,7.245188317028806e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,9.809395851334556e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,0.0004653153009712,285.24346923828125,294.1499938964844,287.0140991210937,282.43072509765625,287.1047058105469,286.8890991210937,285.3796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991127511289051e-09,0.0009925292106345,-0.0121283521875739,0.0,0.0,0.0,-0.0072871297597885,60.0,1.1050984859466553,-0.0,-6.716616951507606e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,9.315239731222392e-05,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,0.0001275221584364,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,7.245188317028806e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,9.809395851334556e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,0.0004653153009712,285.24346923828125,294.1499938964844,287.0140991210937,282.43072509765625,287.1047058105469,286.8890991210937,285.3796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991127511289051e-09,0.0009925292106345,-0.0121283521875739,0.0,0.0,0.0,-0.0072871297597885,60.0,1.1050984859466553,-0.0,-6.716616951507606e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,9.317907097283752e-05,298.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213134765625,0.0,0.0,0.0001275586837437,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,7.247263420140371e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,9.812205098569392e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210998535156,0.0,0.0,0.0004654485674109,285.2441101074219,294.1499938964844,287.0216979980469,282.4352722167969,287.1039733886719,286.90118408203125,285.3799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928183862939,5.024363147754229e-09,0.0009928133804351,-0.0122154261916875,0.0,0.0,0.0,-0.0073036062531173,60.0,1.1107295751571655,-0.0,-6.720464540421744e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,9.320393292000516e-05,298.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,0.0001275927206734,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,7.249197369674221e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,9.814823715714738e-05,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,0.0004655727534554,285.2447509765625,294.1499938964844,287.0286560058594,282.4405212402344,287.1033020019531,286.9129638671875,285.3802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930833475664,5.0553343733383835e-09,0.0009930782252922,-0.0122965676710009,0.0,0.0,0.0,-0.0073189605027437,60.0,1.1160653829574585,-0.0,-6.724051360151861e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230224609375,0.0,0.0,9.32437542360276e-05,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230834960937,0.0,0.0,0.0001276472321478,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,7.252294017234817e-05,298.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230224609375,0.0,0.0,9.81901612249203e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22283935546875,0.0,0.0,0.0004657716490328,285.2460021972656,294.1499938964844,287.04071044921875,282.4533386230469,287.1021423339844,286.9350891113281,285.3808898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935075649991,5.1049333649189074e-09,0.000993502442725,-0.0124265113845467,0.0,0.0,0.0,-0.0073435488156974,60.0,1.1252597570419312,-0.0,-6.729796808713219e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230224609375,0.0,0.0,9.32437542360276e-05,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230834960937,0.0,0.0,0.0001276472321478,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,7.252294017234817e-05,298.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230224609375,0.0,0.0,9.81901612249203e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22283935546875,0.0,0.0,0.0004657716490328,285.2460021972656,294.1499938964844,287.04071044921875,282.4533386230469,287.1021423339844,286.9350891113281,285.3808898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935075649991,5.1049333649189074e-09,0.000993502442725,-0.0124265113845467,0.0,0.0,0.0,-0.0073435488156974,60.0,1.1252597570419312,-0.0,-6.729796808713219e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,9.326045983470976e-05,298.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,0.0001276700932066,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,7.25359350326471e-05,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,9.82077544904314e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,0.0004658551188185,285.2466735839844,294.1499938964844,287.0458984375,282.46124267578125,287.10162353515625,286.9458923339844,285.3812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936855640262,5.125742497114061e-09,0.000993680441752,-0.0124810272827744,0.0,0.0,0.0,-0.0073538650758564,60.0,1.1293895244598389,-0.0,-6.732207680215653e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,9.327195584774016e-05,298.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,0.0001276858383789,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,7.254487718455493e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,9.82198616839014e-05,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,0.0004659125697799,285.2472839355469,294.1499938964844,287.04998779296875,282.4693298339844,287.1011657714844,286.95526123046875,285.38153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938080329447,5.140065262310145e-09,0.0009938029106706,-0.0125185512006282,0.0,0.0,0.0,-0.0073609654791653,60.0,1.1325562000274658,-0.0,-6.733867508046387e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,9.328660235041752e-05,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,0.0001277058909181,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,7.255626405822113e-05,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,9.823528671404348e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,0.0004659857077058,285.24853515625,294.1499938964844,287.0540466308594,282.4848327636719,287.1003112792969,286.9730529785156,285.3822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993964029476,5.158302673891057e-09,0.0009939589072018,-0.0125663308426737,0.0,0.0,0.0,-0.0073700067587196,60.0,1.1371475458145142,-0.0,-6.735981372685276e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,9.328660235041752e-05,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,0.0001277058909181,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,7.255626405822113e-05,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,9.823528671404348e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,0.0004659857077058,285.24853515625,294.1499938964844,287.0540466308594,282.4848327636719,287.1003112792969,286.9730529785156,285.3822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993964029476,5.158302673891057e-09,0.0009939589072018,-0.0125663308426737,0.0,0.0,0.0,-0.0073700067587196,60.0,1.1371475458145142,-0.0,-6.735981372685276e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,9.328661690233277e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,0.00012770590547,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,7.255627861013636e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,9.82353012659587e-05,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,0.0004659857659135,285.2497863769531,294.1499938964844,287.05078125,282.4962158203125,287.0994873046875,286.9877624511719,285.38287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939641458913,5.158310223407625e-09,0.0009939590236172,-0.0125663504004478,0.0,0.0,0.0,-0.0073700109496712,60.0,1.1374684572219849,-0.0,-6.735982083228009e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,9.328661690233277e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,0.00012770590547,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,7.255627861013636e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,9.82353012659587e-05,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,0.0004659857659135,285.2497863769531,294.1499938964844,287.05078125,282.4962158203125,287.0994873046875,286.9877624511719,285.38287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939641458913,5.158310223407625e-09,0.0009939590236172,-0.0125663504004478,0.0,0.0,0.0,-0.0073700109496712,60.0,1.1374684572219849,-0.0,-6.735982083228009e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22711181640625,0.0,0.0,9.328143642051144e-05,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0001276988041354,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,7.25522477296181e-05,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22711181640625,0.0,0.0,9.822984429774806e-05,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0004659598926082,285.2503967285156,294.1499938964844,287.04656982421875,282.5004577636719,287.0990295410156,286.9934997558594,285.3832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939089650288,5.1518491694935165e-09,0.0009939038427546,-0.0125494226813316,0.0,0.0,0.0,-0.0073668081313371,60.0,1.135555386543274,-0.0,-6.735233171184518e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,9.327261068392544e-05,298.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,0.0001276867260457,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,7.254537922563031e-05,298.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,9.822054562391712e-05,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275390625,0.0,0.0,0.000465915800305,285.25103759765625,294.1499938964844,287.04071044921875,282.5037536621094,287.0985107421875,286.9980773925781,285.383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938149014487,5.14084952385474e-09,0.0009938097791746,-0.0125206056982278,0.0,0.0,0.0,-0.0073613547720015,60.0,1.132466435432434,-0.0,-6.733958457516567e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,9.324504935648292e-05,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288818359375,0.0,0.0,0.0001276490074815,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288818359375,0.0,0.0,7.252394425449893e-05,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,9.819152910495176e-05,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.000465778139187,285.25225830078125,294.1499938964844,287.0242919921875,282.5076904296875,287.09735107421875,287.004150390625,285.3842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065063289001955e-09,0.0009935160633176,-0.0124306306242942,0.0,0.0,0.0,-0.0073443297296762,60.0,1.123161554336548,-0.0,-6.729978707653572e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,9.324504935648292e-05,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288818359375,0.0,0.0,0.0001276490074815,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288818359375,0.0,0.0,7.252394425449893e-05,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,9.819152910495176e-05,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.000465778139187,285.25225830078125,294.1499938964844,287.0242919921875,282.5076904296875,287.09735107421875,287.004150390625,285.3842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065063289001955e-09,0.0009935160633176,-0.0124306306242942,0.0,0.0,0.0,-0.0073443297296762,60.0,1.123161554336548,-0.0,-6.729978707653572e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,9.320329991169274e-05,298.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,0.0001275918475585,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,7.249147165566683e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,9.814756049308926e-05,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,0.0004655696102418,285.2535095214844,294.1499938964844,287.00201416015625,282.5083312988281,287.0957946777344,287.005126953125,285.38494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.054483498412311e-09,0.0009930712403729,-0.0122943380847573,0.0,0.0,0.0,-0.0073185400106012,60.0,1.109183430671692,-0.0,-6.723952594711592e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,9.320329991169274e-05,298.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,0.0001275918475585,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,7.249147165566683e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,9.814756049308926e-05,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,0.0004655696102418,285.2535095214844,294.1499938964844,287.00201416015625,282.5083312988281,287.0957946777344,287.005126953125,285.38494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.054483498412311e-09,0.0009930712403729,-0.0122943380847573,0.0,0.0,0.0,-0.0073185400106012,60.0,1.109183430671692,-0.0,-6.723952594711592e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,9.314870840171352e-05,298.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,0.0001275171234738,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,7.244901644298807e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,9.80900804279372e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,0.0004652969364542,285.2547302246094,294.1499938964844,286.974365234375,282.50592041015625,287.0939025878906,287.0018615722656,285.3856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924947516992,4.986465462764045e-09,0.0009924897458404,-0.0121161378920078,0.0,0.0,0.0,-0.0072848205454647,60.0,1.0916435718536377,-0.0,-6.716077649571163e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,9.314870840171352e-05,298.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,0.0001275171234738,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,7.244901644298807e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,9.80900804279372e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,0.0004652969364542,285.2547302246094,294.1499938964844,286.974365234375,282.50592041015625,287.0939025878906,287.0018615722656,285.3856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924947516992,4.986465462764045e-09,0.0009924897458404,-0.0121161378920078,0.0,0.0,0.0,-0.0072848205454647,60.0,1.0916435718536377,-0.0,-6.716077649571163e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,9.30817550397478e-05,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323608398437,0.0,0.0,0.0001274254609597,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,7.239693513838574e-05,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,9.801956912269816e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,0.0004649624461308,285.2559509277344,294.1499938964844,286.9418334960937,282.5007629394531,287.0914611816406,286.9935607910156,285.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.9030344229095135e-09,0.0009917763527482,-0.0118975564837455,0.0,0.0,0.0,-0.007243460509926,60.0,1.0701375007629397,-0.0,-6.70642492650586e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,9.30817550397478e-05,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323608398437,0.0,0.0,0.0001274254609597,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,7.239693513838574e-05,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,9.801956912269816e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,0.0004649624461308,285.2559509277344,294.1499938964844,286.9418334960937,282.5007629394531,287.0914611816406,286.9935607910156,285.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.9030344229095135e-09,0.0009917763527482,-0.0118975564837455,0.0,0.0,0.0,-0.007243460509926,60.0,1.0701375007629397,-0.0,-6.70642492650586e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,9.304403647547588e-05,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23291015625,0.0,0.0,0.0001273738162126,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23291015625,0.0,0.0,7.236759847728536e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,9.797984967008232e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23272705078125,0.0,0.0,0.0004647740570362,285.2565612792969,294.1499938964844,286.92388916015625,282.4971923828125,287.0899963378906,286.98760986328125,285.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913792600855,4.856038238187921e-09,0.0009913744870573,-0.0117744291201233,0.0,0.0,0.0,-0.0072201620787382,60.0,1.058071255683899,-0.0,-6.700989985120033e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,9.300456440541892e-05,298.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,0.0001273197849513,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,7.233690121211112e-05,298.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,9.793828940019011e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,0.0004645768785849,285.2571716308594,294.1499938964844,286.9048767089844,282.4930725097656,287.0884094238281,286.9806823730469,285.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.806859799089125e-09,0.0009909539949148,-0.0116455862298607,0.0,0.0,0.0,-0.0071957828477025,60.0,1.0453453063964844,-0.0,-6.695305643233952e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,9.292079630540684e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,0.0001272051013074,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,7.22717450116761e-05,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,9.785006841411814e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23443603515625,0.0,0.0,0.0004641584237106,285.2583923339844,294.1499938964844,286.8639831542969,282.483154296875,287.0847473144531,286.96356201171875,285.3877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484179830435e-09,0.0009900614386424,-0.0113721266388893,0.0,0.0,0.0,-0.0071440390311181,60.0,1.017676591873169,-0.0,-6.683249154093573e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,9.292079630540684e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,0.0001272051013074,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,7.22717450116761e-05,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,9.785006841411814e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23443603515625,0.0,0.0,0.0004641584237106,285.2583923339844,294.1499938964844,286.8639831542969,282.483154296875,287.0847473144531,286.96356201171875,285.3877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484179830435e-09,0.0009900614386424,-0.0113721266388893,0.0,0.0,0.0,-0.0071440390311181,60.0,1.017676591873169,-0.0,-6.683249154093573e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,9.286954445997252e-05,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,0.0001271349465241,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,7.22318873158656e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,9.779610263649374e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,0.0004639024555217,285.25909423828125,294.1499938964844,286.8377685546875,282.47625732421875,287.0821838378906,286.95135498046875,285.3882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895199909806,4.638630812792144e-09,0.0009895153343677,-0.0112048322334885,0.0,0.0,0.0,-0.0071123843081295,60.0,0.9998195767402648,-0.0,-6.675878694295534e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,9.283554391004144e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,0.0001270883949473,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,7.220543920993805e-05,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,9.776029764907436e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,0.0004637325764633,285.25958251953125,294.1499938964844,286.81964111328125,282.4712829589844,287.0803527832031,286.9425964355469,285.3885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989157706499,4.596263369904818e-09,0.0009891530498862,-0.0110938297584652,0.0,0.0,0.0,-0.0070913806557655,60.0,0.987522840499878,-0.0,-6.67099087081624e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,9.275460615754128e-05,298.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,0.0001269775966648,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,7.214248762466013e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,9.76750670815818e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,0.0004633282951544,285.2607727050781,294.1499938964844,286.7723388671875,282.4577331542969,287.0753173828125,286.9183654785156,285.38922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.4954182598644365e-09,0.0009882907615974,-0.0108296163380146,0.0,0.0,0.0,-0.0070413872599601,60.0,0.9553560614585876,-0.0,-6.659362838945526e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,9.275460615754128e-05,298.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,0.0001269775966648,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,7.214248762466013e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,9.76750670815818e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,0.0004633282951544,285.2607727050781,294.1499938964844,286.7723388671875,282.4577331542969,287.0753173828125,286.9183654785156,285.38922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.4954182598644365e-09,0.0009882907615974,-0.0108296163380146,0.0,0.0,0.0,-0.0070413872599601,60.0,0.9553560614585876,-0.0,-6.659362838945526e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,9.268533176509663e-05,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.238037109375,0.0,0.0,0.0001268827763851,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,7.20886091585271e-05,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,9.7602118330542e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,0.0004629822797141,285.261962890625,294.1499938964844,286.7225646972656,282.4427795410156,287.0694885253906,286.8907165527344,285.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.4091073014840285e-09,0.0009875525720417,-0.010603480041027,0.0,0.0,0.0,-0.0069985990412533,60.0,0.9213227033615112,-0.0,-6.649418793358566e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,9.268533176509663e-05,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.238037109375,0.0,0.0,0.0001268827763851,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,7.20886091585271e-05,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,9.7602118330542e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,0.0004629822797141,285.261962890625,294.1499938964844,286.7225646972656,282.4427795410156,287.0694885253906,286.8907165527344,285.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.4091073014840285e-09,0.0009875525720417,-0.010603480041027,0.0,0.0,0.0,-0.0069985990412533,60.0,0.9213227033615112,-0.0,-6.649418793358566e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,9.265767585020512e-05,298.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23858642578125,0.0,0.0,0.0001268448977498,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23858642578125,0.0,0.0,7.206709415186197e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,9.757299267221242e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,0.0004628440947271,285.2625732421875,294.1499938964844,286.6968688964844,282.4348449707031,287.0662841796875,286.8756408691406,285.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872622322291,4.374642426085984e-09,0.0009872578084468,-0.0105131808668375,0.0,0.0,0.0,-0.0069815129972994,60.0,0.9037554264068604,-0.0,-6.645450412179343e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,9.263480751542374e-05,298.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,0.0001268135965801,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,7.20493117114529e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,9.754890925250947e-05,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389831542969,0.0,0.0,0.0004627298621926,285.2631530761719,294.1499938964844,286.6707458496094,282.4266662597656,287.0628967285156,286.85992431640625,285.39068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870184585452,4.346149662382004e-09,0.0009870141511783,-0.0104385279119014,0.0,0.0,0.0,-0.0069673871621489,60.0,0.8859445452690125,-0.0,-6.642169836368339e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,9.260912338504568e-05,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,0.0001267784391529,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,7.202933193184435e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,9.752186451805755e-05,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,0.0004626015725079,285.26434326171875,294.1499938964844,286.617431640625,282.40972900390625,287.05548095703125,286.826171875,285.39141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141437089389e-09,0.0009867404587566,-0.010354671627283,0.0,0.0,0.0,-0.0069515202194452,60.0,0.8496158719062805,-0.0,-6.63848638282616e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,9.260912338504568e-05,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,0.0001267784391529,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,7.202933193184435e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,9.752186451805755e-05,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,0.0004626015725079,285.26434326171875,294.1499938964844,286.617431640625,282.40972900390625,287.05548095703125,286.826171875,285.39141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141437089389e-09,0.0009867404587566,-0.010354671627283,0.0,0.0,0.0,-0.0069515202194452,60.0,0.8496158719062805,-0.0,-6.63848638282616e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,9.26131397136487e-05,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,0.0001267839397769,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,7.203245331766084e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,9.75260918494314e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,0.000462621654151,285.2655029296875,294.1499938964844,286.5630798339844,282.3922424316406,287.0472717285156,286.78936767578125,285.39215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677604347467,0.0,0.0,0.0,-0.0069539966061711,60.0,0.8126466274261475,-0.0,-6.639061922442124e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
