time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12285000,298.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,9.26131397136487e-05,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,0.0001267839397769,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,7.203245331766084e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,9.75260918494314e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,0.000462621654151,285.2655029296875,294.1499938964844,286.5630798339844,282.3922424316406,287.0472717285156,286.78936767578125,285.39215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677604347467,0.0,0.0,0.0,-0.0069539966061711,60.0,0.8126466274261475,-0.0,-6.639061922442124e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,9.264926484320311e-05,298.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,0.0001268333871848,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,7.206055306596681e-05,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,9.756413783179596e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,0.0004628020978998,285.26666259765625,294.1499938964844,286.5081481933594,282.3744812011719,287.0382080078125,286.7495422363281,285.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098717212677,4.36413927218382e-09,0.0009871677029877,-0.0104856621474027,0.0,0.0,0.0,-0.0069763045758008,60.0,0.7753916382789612,-0.0,-6.64424106844308e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,9.264926484320311e-05,298.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,0.0001268333871848,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,7.206055306596681e-05,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,9.756413783179596e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,0.0004628020978998,285.26666259765625,294.1499938964844,286.5081481933594,282.3744812011719,287.0382080078125,286.7495422363281,285.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098717212677,4.36413927218382e-09,0.0009871677029877,-0.0104856621474027,0.0,0.0,0.0,-0.0069763045758008,60.0,0.7753916382789612,-0.0,-6.64424106844308e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,9.271720773540436e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,0.000126926403027,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,7.211339834611863e-05,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,9.763568232301624e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,0.0004631415067706,285.2678527832031,294.1499938964844,286.4531555175781,282.35675048828125,287.02838134765625,286.7066955566406,285.3935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.4487840078488725e-09,0.0009878914570435,-0.0107074342668056,0.0,0.0,0.0,-0.0070182662457227,60.0,0.7381435632705688,-0.0,-6.653989004234975e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,9.271720773540436e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,0.000126926403027,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,7.211339834611863e-05,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,9.763568232301624e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,0.0004631415067706,285.2678527832031,294.1499938964844,286.4531555175781,282.35675048828125,287.02838134765625,286.7066955566406,285.3935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.4487840078488725e-09,0.0009878914570435,-0.0107074342668056,0.0,0.0,0.0,-0.0070182662457227,60.0,0.7381435632705688,-0.0,-6.653989004234975e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,9.276290074922144e-05,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,0.0001269889617105,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,7.214894139906392e-05,297.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,9.768380550667644e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,0.000463369739009,285.2684326171875,294.1499938964844,286.42578125,282.3479919433594,287.02313232421875,286.68408203125,285.3939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.5057104713919224e-09,0.0009883781895041,-0.01085658185184,0.0,0.0,0.0,-0.0070464867167174,60.0,0.7196152806282043,-0.0,-6.66054873477151e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447204589844,0.0,0.0,9.28148947423324e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447509765625,0.0,0.0,0.0001270601351279,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447204589844,0.0,0.0,7.218937389552593e-05,297.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447204589844,0.0,0.0,9.773854981176557e-05,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,0.000463629461592,285.2690124511719,294.1499938964844,286.3985595703125,282.33935546875,287.0177307128906,286.6607666015625,285.394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889365173876,4.5704799944701335e-09,0.00098893197719,-0.0110262790694832,0.0,0.0,0.0,-0.0070785954594612,60.0,0.7011804580688477,-0.0,-6.668016538924348e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,9.29378584260121e-05,298.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,0.0001272284716833,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,7.228501635836437e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,9.78680473053828e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,0.0004642436979338,285.2701721191406,294.1499938964844,286.3448181152344,282.32257080078125,287.0063171386719,286.6120300292969,285.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.7236778932813195e-09,0.0009902419988065,-0.011427653953433,0.0,0.0,0.0,-0.0071545424871146,60.0,0.6647701263427734,-0.0,-6.685696263275531e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,9.29378584260121e-05,298.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,0.0001272284716833,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,7.228501635836437e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,9.78680473053828e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,0.0004642436979338,285.2701721191406,294.1499938964844,286.3448181152344,282.32257080078125,287.0063171386719,286.6120300292969,285.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.7236778932813195e-09,0.0009902419988065,-0.011427653953433,0.0,0.0,0.0,-0.0071545424871146,60.0,0.6647701263427734,-0.0,-6.685696263275531e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,9.303428669227289e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,0.0001273604721063,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,7.236001692945138e-05,297.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,9.796958329388872e-05,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,0.0004647253663279,285.2709350585937,294.1499938964844,286.3090515136719,282.3116760253906,286.9980773925781,286.5772399902344,285.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912740206345,4.843804912724181e-09,0.000991269131191,-0.0117423795163631,0.0,0.0,0.0,-0.0072140945121645,60.0,0.6405152678489685,-0.0,-6.699576005075869e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,9.308201697422192e-05,298.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,0.0001274258102057,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,7.239713886519894e-05,297.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,9.80198456090875e-05,298.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467956542969,0.0,0.0,0.0004649638140108,285.27130126953125,294.1499938964844,286.29248046875,282.30670166015625,286.994140625,286.5605773925781,285.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917825227603,4.9032742310828326e-09,0.0009917776333168,-0.0118981851264834,0.0,0.0,0.0,-0.007243575528264,60.0,0.629226803779602,-0.0,-6.706452637672555e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,9.324141865363345e-05,298.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,0.0001276440307265,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,7.252112118294463e-05,297.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,9.818770922720432e-05,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478942871094,0.0,0.0,0.0004657600657083,285.2724609375,294.1499938964844,286.2419738769531,282.2920837402344,286.9812927246094,286.5072021484375,285.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934809058904,5.101863820300423e-09,0.0009934757836163,-0.0124184694141149,0.0,0.0,0.0,-0.0073420251719653,60.0,0.5946698784828186,-0.0,-6.729440826802603e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,9.324141865363345e-05,298.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,0.0001276440307265,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,7.252112118294463e-05,297.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,9.818770922720432e-05,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478942871094,0.0,0.0,0.0004657600657083,285.2724609375,294.1499938964844,286.2419738769531,282.2920837402344,286.9812927246094,286.5072021484375,285.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934809058904,5.101863820300423e-09,0.0009934757836163,-0.0124184694141149,0.0,0.0,0.0,-0.0073420251719653,60.0,0.5946698784828186,-0.0,-6.729440826802603e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,9.341153054265304e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,0.0001278769050259,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,7.265342719620094e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,9.836684330366552e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,0.0004666098102461,285.27362060546875,294.1499938964844,286.1937866210937,282.2790222167969,286.9677734375,286.4523010253906,285.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952933760359,5.3137956257387495e-09,0.0009952880209311,-0.012973696924746,0.0,0.0,0.0,-0.0074470890685915,60.0,0.5615862607955933,-0.0,-6.754017078947072e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,9.341153054265304e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,0.0001278769050259,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,7.265342719620094e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,9.836684330366552e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,0.0004666098102461,285.27362060546875,294.1499938964844,286.1937866210937,282.2790222167969,286.9677734375,286.4523010253906,285.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952933760359,5.3137956257387495e-09,0.0009952880209311,-0.012973696924746,0.0,0.0,0.0,-0.0074470890685915,60.0,0.5615862607955933,-0.0,-6.754017078947072e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24969482421875,0.0,0.0,9.349903120892122e-05,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0,0.0001279966818401,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0,7.27214792277664e-05,297.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24969482421875,0.0,0.0,9.845897875493392e-05,298.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24957275390625,0.0,0.0,0.0004670468624681,285.274169921875,294.1499938964844,286.1707458496094,282.2731628417969,286.96075439453125,286.4245300292969,285.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962255135178,5.422801319099335e-09,0.000996220158413,-0.0132592702284455,0.0,0.0,0.0,-0.0075011276639997,60.0,0.5457073450088501,-0.0,-6.766675397784638e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,9.358702664030716e-05,298.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,0.0001281171571463,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,7.278992416104302e-05,297.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,9.855164535110816e-05,298.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,0.0004674864176195,285.2747497558594,294.1499938964844,286.1484375,282.267822265625,286.95361328125,286.3966979980469,285.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.53243317824581e-09,0.0009971575345844,-0.0135464807972311,0.0,0.0,0.0,-0.0075554768554866,60.0,0.5302605032920837,-0.0,-6.779417560665024e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,9.376217349199578e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0001283569145016,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,7.292614463949576e-05,297.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,9.87360836006701e-05,298.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0004683613078668,285.2759094238281,294.1499938964844,286.1063537597656,282.2587890625,286.9389343261719,286.3413391113281,285.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.7506364115056385e-09,0.0009990234393626,-0.0141181126236915,0.0,0.0,0.0,-0.0076636499725282,60.0,0.5007072687149048,-0.0,-6.804815910754769e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,9.376217349199578e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0001283569145016,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,7.292614463949576e-05,297.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,9.87360836006701e-05,298.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0004683613078668,285.2759094238281,294.1499938964844,286.1063537597656,282.2587890625,286.9389343261719,286.3413391113281,285.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.7506364115056385e-09,0.0009990234393626,-0.0141181126236915,0.0,0.0,0.0,-0.0076636499725282,60.0,0.5007072687149048,-0.0,-6.804815910754769e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,9.39301389735192e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25250244140625,0.0,0.0,0.000128586863866,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,7.305679173441604e-05,297.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,9.89129621302709e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,0.0004692003421951,285.27703857421875,294.1499938964844,286.06805419921875,282.25225830078125,286.9237670898437,286.2872314453125,285.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008189128711,5.9598987967035555e-09,0.0010008129756897,-0.0146663105115294,0.0,0.0,0.0,-0.0077673904597759,60.0,0.4735812246799469,-0.0,-6.829217369386242e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,9.39301389735192e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25250244140625,0.0,0.0,0.000128586863866,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,7.305679173441604e-05,297.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,9.89129621302709e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,0.0004692003421951,285.27703857421875,294.1499938964844,286.06805419921875,282.25225830078125,286.9237670898437,286.2872314453125,285.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008189128711,5.9598987967035555e-09,0.0010008129756897,-0.0146663105115294,0.0,0.0,0.0,-0.0077673904597759,60.0,0.4735812246799469,-0.0,-6.829217369386242e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,9.408445475855842e-05,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,0.0001287981140194,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,7.3176808655262e-05,297.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,9.907545609166846e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,0.0004699711862485,285.2781677246094,294.1499938964844,286.0340270996094,282.24853515625,286.9082336425781,286.2352294921875,285.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152150344718166e-09,0.0010024569928646,-0.015169933438301,0.0,0.0,0.0,-0.0078626982867717,60.0,0.4489410519599914,-0.0,-6.85167407254994e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,9.408445475855842e-05,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,0.0001287981140194,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,7.3176808655262e-05,297.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,9.907545609166846e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,0.0004699711862485,285.2781677246094,294.1499938964844,286.0340270996094,282.24853515625,286.9082336425781,286.2352294921875,285.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152150344718166e-09,0.0010024569928646,-0.015169933438301,0.0,0.0,0.0,-0.0078626982867717,60.0,0.4489410519599914,-0.0,-6.85167407254994e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,9.421753929927944e-05,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,0.0001289803039981,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,7.328032370423898e-05,297.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,9.921560558723286e-05,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545471191406,0.0,0.0,0.0004706359759438,285.279296875,294.1499938964844,286.00469970703125,282.2479858398437,286.8924255371094,286.1862487792969,285.4001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.3179541598401565e-09,0.0010038748150691,-0.0156042641028761,0.0,0.0,0.0,-0.0079448949545621,60.0,0.427176833152771,-0.0,-6.87107046815072e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,9.421753929927944e-05,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,0.0001289803039981,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,7.328032370423898e-05,297.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,9.921560558723286e-05,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545471191406,0.0,0.0,0.0004706359759438,285.279296875,294.1499938964844,286.00469970703125,282.2479858398437,286.8924255371094,286.1862487792969,285.4001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.3179541598401565e-09,0.0010038748150691,-0.0156042641028761,0.0,0.0,0.0,-0.0079448949545621,60.0,0.427176833152771,-0.0,-6.87107046815072e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552185058594,0.0,0.0,9.427320037502795e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552490234375,0.0,0.0,0.0001290564978262,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552490234375,0.0,0.0,7.332361565204337e-05,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552185058594,0.0,0.0,9.927422070177272e-05,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,0.00047091403394,285.2798767089844,294.1499938964844,285.9919738769531,282.2489929199219,286.8844299316406,286.16339111328125,285.4004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.387304907207181e-09,0.0010044678347185,-0.0157859288156032,0.0,0.0,0.0,-0.0079792747274041,60.0,0.4176336526870727,-0.0,-6.879191971620457e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,9.43217455642298e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.0,0.0,0.000129122956423,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.0,0.0,7.336137787206098e-05,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,9.932534157996996e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,0.0004711565270554,285.2804260253906,294.1499938964844,285.9806213378906,282.2508850097656,286.8764038085937,286.1414794921875,285.4007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049915872514,6.447783640339821e-09,0.0010049850679934,-0.0159443523734807,0.0,0.0,0.0,-0.0080092577263712,60.0,0.4087981879711151,-0.0,-6.886278214324193e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,9.439047425985336e-05,298.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.0,0.0,0.000129217034555,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.0,0.0,7.341482705669478e-05,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,9.939771553035824e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567443847656,0.0,0.0,0.0004714998358394,285.28155517578125,294.1499938964844,285.96221923828125,282.2575988769531,286.8602600097656,286.1015625,285.4013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.3939297199249267,-0.0,-6.896316051552277e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,9.439047425985336e-05,298.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.0,0.0,0.000129217034555,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.0,0.0,7.341482705669478e-05,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,9.939771553035824e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567443847656,0.0,0.0,0.0004714998358394,285.28155517578125,294.1499938964844,285.96221923828125,282.2575988769531,286.8602600097656,286.1015625,285.4013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.3939297199249267,-0.0,-6.896316051552277e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,9.441433940082788e-05,298.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,0.0001292497036047,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,7.343338802456856e-05,297.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,9.942283941200004e-05,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,0.0004716190160252,285.28240966796875,294.1499938964844,285.95233154296875,282.26544189453125,286.8480224609375,286.0751037597656,285.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059782071039,6.5631260426357585e-09,0.0010059715714305,-0.0162464864552021,0.0,0.0,0.0,-0.0080664390698075,60.0,0.3853468000888824,-0.0,-6.899802684756652e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,9.441762085771188e-05,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25799560546875,0.0,0.0,0.0001292542001465,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,7.343594188569114e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,9.942630276782438e-05,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,0.0004716354305855,285.2826843261719,294.1499938964844,285.95001220703125,282.2684326171875,286.8441467285156,286.0672912597656,285.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060132481157,6.5672187687937375e-09,0.0010060066124424,-0.016257207840681,0.0,0.0,0.0,-0.008068467490375,60.0,0.3830213546752929,-0.0,-6.900283011646027e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,9.441094152862206e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25909423828125,0.0,0.0,0.0001292450615437,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,7.343074685195461e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,9.941927419276908e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,0.0004716020775958,285.2838134765625,294.1499938964844,285.9423217773437,282.28277587890625,286.8281555175781,286.03857421875,285.4024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558892984287468e-09,0.0010059354826807,-0.0162353981286287,0.0,0.0,0.0,-0.0080643408000469,60.0,0.3756082653999328,-0.0,-6.899306015384354e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,9.441094152862206e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25909423828125,0.0,0.0,0.0001292450615437,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,7.343074685195461e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,9.941927419276908e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,0.0004716020775958,285.2838134765625,294.1499938964844,285.9423217773437,282.28277587890625,286.8281555175781,286.03857421875,285.4024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558892984287468e-09,0.0010059354826807,-0.0162353981286287,0.0,0.0,0.0,-0.0080643408000469,60.0,0.3756082653999328,-0.0,-6.899306015384354e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601623535156,0.0,0.0,9.438567940378562e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,0.0001292104716412,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601623535156,0.0,0.0,7.341110176639631e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601623535156,0.0,0.0,9.9392666015774e-05,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2600402832031,0.0,0.0,0.000471475883387,285.284912109375,294.1499938964844,285.9372863769531,282.2997131347656,286.8123474121094,286.01531982421875,285.4029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410167933567e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.3706162869930267,-0.0,-6.895613324786609e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601623535156,0.0,0.0,9.438567940378562e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,0.0001292104716412,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601623535156,0.0,0.0,7.341110176639631e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601623535156,0.0,0.0,9.9392666015774e-05,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2600402832031,0.0,0.0,0.000471475883387,285.284912109375,294.1499938964844,285.9372863769531,282.2997131347656,286.8123474121094,286.01531982421875,285.4029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410167933567e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.3706162869930267,-0.0,-6.895613324786609e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,9.43658160394989e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,0.0001291832886636,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,7.339564763242379e-05,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,9.937175491359083e-05,298.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,0.000471376668429,285.28546142578125,294.1499938964844,285.9357604980469,282.3091735839844,286.8045349121094,286.0057067871094,285.4032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502660632179413e-09,0.0010054546874016,-0.0160881020128726,0.0,0.0,0.0,-0.0080364644527435,60.0,0.3688853681087494,-0.0,-6.892710757711029e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,9.4342372904066e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2612609863281,0.0,0.0,0.0001291511871386,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2612609863281,0.0,0.0,7.337741408264264e-05,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,9.934706031344832e-05,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611083984375,0.0,0.0,0.0004712595546152,285.2860412597656,294.1499938964844,285.9349060058594,282.3193054199219,286.7967529296875,285.9970397949219,285.4034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.473445779420217e-09,0.0010052049765363,-0.0160115733742713,0.0,0.0,0.0,-0.0080219814553856,60.0,0.3675115406513214,-0.0,-6.889285941724665e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,9.428337216377258e-05,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,0.0001290704240091,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,7.333152461796999e-05,297.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,9.92849309113808e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,0.000470964849228,285.2871398925781,294.1499938964844,285.93524169921875,282.3414611816406,286.7814636230469,285.9828186035156,285.4039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.3661457300186157,-0.0,-6.88067132159631e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,9.428337216377258e-05,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,0.0001290704240091,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,7.333152461796999e-05,297.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,9.92849309113808e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,0.000470964849228,285.2871398925781,294.1499938964844,285.93524169921875,282.3414611816406,286.7814636230469,285.9828186035156,285.4039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.3661457300186157,-0.0,-6.88067132159631e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
