time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12287340,298.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633972167969,0.0,0.0,9.420943388249724e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,0.0001289692008867,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633972167969,0.0,0.0,7.327401544898748e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633972167969,0.0,0.0,9.920707088895142e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632751464844,0.0,0.0,0.0004705955216195,285.2882385253906,294.1499938964844,285.9383239746094,282.3661804199219,286.7664794921875,285.9726867675781,285.4044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307808497751921e-09,0.0010037886677309,-0.0155776860192418,0.0,0.0,0.0,-0.0079398676753044,60.0,0.366727739572525,-0.0,-6.869883151239264e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633972167969,0.0,0.0,9.420943388249724e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,0.0001289692008867,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633972167969,0.0,0.0,7.327401544898748e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633972167969,0.0,0.0,9.920707088895142e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632751464844,0.0,0.0,0.0004705955216195,285.2882385253906,294.1499938964844,285.9383239746094,282.3661804199219,286.7664794921875,285.9726867675781,285.4044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307808497751921e-09,0.0010037886677309,-0.0155776860192418,0.0,0.0,0.0,-0.0079398676753044,60.0,0.366727739572525,-0.0,-6.869883151239264e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,9.412295912625268e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,0.0001288508210564,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,7.320676377275959e-05,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,9.911601227940992e-05,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,0.0004701635625679,285.289306640625,294.1499938964844,285.9442443847656,282.3934631347656,286.7518310546875,285.96563720703125,285.4049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.200067126371778e-09,0.0010028674732893,-0.0152954533696174,0.0,0.0,0.0,-0.0078864563256502,60.0,0.3689529597759247,-0.0,-6.85727670202141e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,9.412295912625268e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,0.0001288508210564,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,7.320676377275959e-05,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,9.911601227940992e-05,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,0.0004701635625679,285.289306640625,294.1499938964844,285.9442443847656,282.3934631347656,286.7518310546875,285.96563720703125,285.4049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.200067126371778e-09,0.0010028674732893,-0.0152954533696174,0.0,0.0,0.0,-0.0078864563256502,60.0,0.3689529597759247,-0.0,-6.85727670202141e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655639648437,0.0,0.0,9.402399882674216e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655639648437,0.0,0.0,0.0001287153572775,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655639648437,0.0,0.0,7.312979141715914e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655639648437,0.0,0.0,9.901179873850197e-05,298.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,0.0004696692340075,285.2904052734375,294.1499938964844,285.9530029296875,282.4232482910156,286.7376403808594,285.96221923828125,285.4053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018191533163,6.0767662013461185e-09,0.0010018130997195,-0.0149724567309021,0.0,0.0,0.0,-0.0078253308311104,60.0,0.3733095526695251,-0.0,-6.842864053169252e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655639648437,0.0,0.0,9.402399882674216e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655639648437,0.0,0.0,0.0001287153572775,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655639648437,0.0,0.0,7.312979141715914e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655639648437,0.0,0.0,9.901179873850197e-05,298.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,0.0004696692340075,285.2904052734375,294.1499938964844,285.9530029296875,282.4232482910156,286.7376403808594,285.96221923828125,285.4053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018191533163,6.0767662013461185e-09,0.0010018130997195,-0.0149724567309021,0.0,0.0,0.0,-0.0078253308311104,60.0,0.3733095526695251,-0.0,-6.842864053169252e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660827636719,0.0,0.0,9.39703531912528e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,0.0001286419137613,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660827636719,0.0,0.0,7.30880638002418e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660827636719,0.0,0.0,9.895530820358545e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659606933594,0.0,0.0,0.0004694012750405,285.2909545898437,294.1499938964844,285.9584655761719,282.4390869140625,286.7306823730469,285.9616394042969,285.40557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012476705014,6.009928110728424e-09,0.0010012416169047,-0.0147973671555519,0.0,0.0,0.0,-0.007792196702212,60.0,0.3761596381664276,-0.0,-6.835057320131456e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666320800781,0.0,0.0,9.39139208639972e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666320800781,0.0,0.0,0.0001285646576434,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666320800781,0.0,0.0,7.304417522391304e-05,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666320800781,0.0,0.0,9.88958854577504e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,0.0004691193753387,285.2914733886719,294.1499938964844,285.96466064453125,282.45556640625,286.723876953125,285.9618225097656,285.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006462689489,5.939614133865234e-09,0.0010006403317674,-0.014613171108067,0.0,0.0,0.0,-0.0077573391608893,60.0,0.3795046210289001,-0.0,-6.82684984099069e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,9.379351831739768e-05,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0001283998280996,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,7.295052637346089e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,9.876908734440804e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,0.0004685179155785,285.29254150390625,294.1499938964844,285.9792785644531,282.4903869628906,286.7106018066406,285.9642028808594,285.4062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829683966934,60.0,0.3875793814659118,-0.0,-6.80935556829354e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,9.379351831739768e-05,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0001283998280996,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,7.295052637346089e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,9.876908734440804e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,0.0004685179155785,285.29254150390625,294.1499938964844,285.9792785644531,282.4903869628906,286.7106018066406,285.9642028808594,285.4062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829683966934,60.0,0.3875793814659118,-0.0,-6.80935556829354e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,9.368469181936234e-05,298.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,0.0001282508455915,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,7.286588515853509e-05,297.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,9.865449101198465e-05,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,0.0004679743142332,285.29345703125,294.1499938964844,285.99383544921875,282.52154541015625,286.6998596191406,285.9683837890625,285.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011037137252e-09,0.0009981981711462,-0.0138649819418787,0.0,0.0,0.0,-0.0076157534494996,60.0,0.3959363996982574,-0.0,-6.793563045448536e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,9.36632277444005e-05,298.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687683105469,0.0,0.0,0.0001282214652746,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,7.284918683581054e-05,297.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,9.8631891887635e-05,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0004678670957218,285.2936096191406,294.1499938964844,285.9968566894531,282.5276794433594,286.6978454589844,285.9693603515625,285.4066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268429009291e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.3976779282093048,-0.0,-6.790450157723171e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.269775390625,0.0,0.0,9.352402412332594e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698059082031,0.0,0.0,0.0001280309079447,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698059082031,0.0,0.0,7.274092058651149e-05,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.269775390625,0.0,0.0,9.848530316958204e-05,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696838378906,0.0,0.0,0.0004671717470046,285.294677734375,294.1499938964844,286.0175170898437,282.5674133300781,286.6856994628906,285.9771728515625,285.40704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.4097899198532104,-0.0,-6.770279981083149e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.269775390625,0.0,0.0,9.352402412332594e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698059082031,0.0,0.0,0.0001280309079447,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698059082031,0.0,0.0,7.274092058651149e-05,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.269775390625,0.0,0.0,9.848530316958204e-05,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696838378906,0.0,0.0,0.0004671717470046,285.294677734375,294.1499938964844,286.0175170898437,282.5674133300781,286.6856994628906,285.9771728515625,285.40704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.4097899198532104,-0.0,-6.770279981083149e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,9.337689698440954e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,0.0001278294948861,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,7.262648432515562e-05,297.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,9.833036892814562e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707214355469,0.0,0.0,0.0004664368170779,285.2957458496094,294.1499938964844,286.041259765625,282.6095886230469,286.6741638183594,285.9875183105469,285.4074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.4239252507686615,-0.0,-6.748995673433458e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,9.337689698440954e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,0.0001278294948861,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,7.262648432515562e-05,297.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,9.833036892814562e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707214355469,0.0,0.0,0.0004664368170779,285.2957458496094,294.1499938964844,286.041259765625,282.6095886230469,286.6741638183594,285.9875183105469,285.4074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.4239252507686615,-0.0,-6.748995673433458e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713623046875,0.0,0.0,9.330068860435858e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,0.0001277251576539,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713623046875,0.0,0.0,7.256721437443048e-05,297.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713623046875,0.0,0.0,9.825011511566116e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.271240234375,0.0,0.0,0.0004660561389755,285.2962646484375,294.1499938964844,286.0542907714844,282.631591796875,286.6686706542969,285.99365234375,285.4076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175570638726867e-09,0.0009941069874912,-0.0126115698367357,0.0,0.0,0.0,-0.0073785698041319,60.0,0.4317907094955444,-0.0,-6.73798297157191e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,9.322299592895432e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719116210937,0.0,0.0,0.0001276187977055,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,7.250678027048707e-05,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,9.81683042482473e-05,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2717590332031,0.0,0.0,0.0004656680393964,285.2967834472656,294.1499938964844,286.068115234375,282.6541748046875,286.6633605957031,286.0004272460937,285.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.0787711813882205e-09,0.000993279274553,-0.0123579679057002,0.0,0.0,0.0,-0.007330582011491,60.0,0.440197616815567,-0.0,-6.726765633402465e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729187011719,0.0,0.0,9.306412539444864e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27294921875,0.0,0.0,0.0001274013193324,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729187011719,0.0,0.0,7.238321995828301e-05,297.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729187011719,0.0,0.0,9.800100815482438e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,0.0004648744652513,285.2978210449219,294.1499938964844,286.0981750488281,282.7012023925781,286.6532287597656,286.0155029296875,285.4082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.4583963751792907,-0.0,-6.70385773560156e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729187011719,0.0,0.0,9.306412539444864e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27294921875,0.0,0.0,0.0001274013193324,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729187011719,0.0,0.0,7.238321995828301e-05,297.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729187011719,0.0,0.0,9.800100815482438e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,0.0004648744652513,285.2978210449219,294.1499938964844,286.0981750488281,282.7012023925781,286.6532287597656,286.0155029296875,285.4082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.4583963751792907,-0.0,-6.70385773560156e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,9.290173329645768e-05,298.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,0.0001271790097234,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,7.22569166100584e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,9.78299940470606e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738342285156,0.0,0.0,0.0004640632832888,285.2988586425781,294.1499938964844,286.1314392089844,282.7505798339844,286.6438293457031,286.0328369140625,285.4085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.4787436723709106,-0.0,-6.680481590137789e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,9.290173329645768e-05,298.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,0.0001271790097234,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,7.22569166100584e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,9.78299940470606e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738342285156,0.0,0.0,0.0004640632832888,285.2988586425781,294.1499938964844,286.1314392089844,282.7505798339844,286.6438293457031,286.0328369140625,285.4085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.4787436723709106,-0.0,-6.680481590137789e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27496337890625,0.0,0.0,9.27378496271558e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,0.0001269546628464,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,7.212944910861552e-05,297.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27496337890625,0.0,0.0,9.76574228843674e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,0.0004632446798495,285.29986572265625,294.1499938964844,286.1679992675781,282.80230712890625,286.63525390625,286.05224609375,285.4089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.5012316703796387,-0.0,-6.656932782789228e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27496337890625,0.0,0.0,9.27378496271558e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,0.0001269546628464,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,7.212944910861552e-05,297.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27496337890625,0.0,0.0,9.76574228843674e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,0.0004632446798495,285.29986572265625,294.1499938964844,286.1679992675781,282.80230712890625,286.63525390625,286.05224609375,285.4089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.5012316703796387,-0.0,-6.656932782789228e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760009765625,0.0,0.0,9.25745625863783e-05,298.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760314941406,0.0,0.0,0.0001267311163246,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760009765625,0.0,0.0,7.200244726845995e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760009765625,0.0,0.0,9.74854701780714e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0004624290158972,285.3009033203125,294.1499938964844,286.2078857421875,282.8563842773437,286.62750244140625,286.0736999511719,285.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.525861382484436,-0.0,-6.633510452047632e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760009765625,0.0,0.0,9.25745625863783e-05,298.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760314941406,0.0,0.0,0.0001267311163246,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760009765625,0.0,0.0,7.200244726845995e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760009765625,0.0,0.0,9.74854701780714e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0004624290158972,285.3009033203125,294.1499938964844,286.2078857421875,282.8563842773437,286.62750244140625,286.0736999511719,285.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.525861382484436,-0.0,-6.633510452047632e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,9.24938649404794e-05,298.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,0.0001266206527361,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,7.193968485808e-05,297.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,9.740049426909536e-05,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,0.0004620258987415,285.3013916015625,294.1499938964844,286.2290954589844,282.8843078613281,286.6239929199219,286.0851745605469,285.4095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.17034717870024e-09,0.0009855112293735,-0.0099779143929481,0.0,0.0,0.0,-0.0068802363239228,60.0,0.5390437841415405,-0.0,-6.621949921736815e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770080566406,0.0,0.0,9.241398947779088e-05,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,0.0001265113096451,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770080566406,0.0,0.0,7.187755545601249e-05,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770080566406,0.0,0.0,9.73163841990754e-05,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27691650390625,0.0,0.0,0.0004616269143298,285.3019104003906,294.1499938964844,286.2511291503906,282.9128112792969,286.6206970214844,286.0970764160156,285.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070831227664939e-09,0.0009846602333709,-0.0097171738743782,0.0,0.0,0.0,-0.006830901838839,60.0,0.5527248382568359,-0.0,-6.610517289118435e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,9.225812391377984e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,0.0001262979203602,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,7.175633072620258e-05,297.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,9.715224587125704e-05,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,0.0004608483286574,285.30291748046875,294.1499938964844,286.2978210449219,282.97149658203125,286.61474609375,286.1221923828125,285.4100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.581712007522583,-0.0,-6.588236800553204e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,9.225812391377984e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,0.0001262979203602,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,7.175633072620258e-05,297.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,9.715224587125704e-05,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,0.0004608483286574,285.30291748046875,294.1499938964844,286.2978210449219,282.97149658203125,286.61474609375,286.1221923828125,285.4100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.581712007522583,-0.0,-6.588236800553204e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789611816406,0.0,0.0,9.212077566189691e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789611816406,0.0,0.0,0.0001261099096154,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789611816406,0.0,0.0,7.164950511651114e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789611816406,0.0,0.0,9.70076143858023e-05,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2788391113281,0.0,0.0,0.000460162264062,285.3038330078125,294.1499938964844,286.34381103515625,283.02752685546875,286.61016845703125,286.1469116210937,285.410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815400699153,3.705520112973204e-09,0.000981536344625,-0.0087600089609622,0.0,0.0,0.0,-0.0066498010419309,60.0,0.6104607582092285,-0.0,-6.56863505810179e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790222167969,0.0,0.0,9.210906137013808e-05,298.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.279052734375,0.0,0.0,0.0001260938588529,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790222167969,0.0,0.0,7.164038834162056e-05,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790222167969,0.0,0.0,9.699527436168864e-05,298.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,0.0004601037071552,285.3039245605469,294.1499938964844,286.3479309082031,283.0325012207031,286.6098022460937,286.14910888671875,285.4104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981415156275,3.6909200140655685e-09,0.0009814115474,-0.0087217539548873,0.0,0.0,0.0,-0.006642562802881,60.0,0.6130289435386658,-0.0,-6.566963861587284e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,9.196840255754068e-05,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2800598144531,0.0,0.0,0.0001259013224625,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,7.153099431889132e-05,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,9.684715769253673e-05,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0004594011115841,285.3049011230469,294.1499938964844,286.4015808105469,283.0957336425781,286.6058349609375,286.1776123046875,285.4107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556890331208,60.0,0.6465545892715454,-0.0,-6.546923003725169e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,9.196840255754068e-05,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2800598144531,0.0,0.0,0.0001259013224625,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,7.153099431889132e-05,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,9.684715769253673e-05,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0004594011115841,285.3049011230469,294.1499938964844,286.4015808105469,283.0957336425781,286.6058349609375,286.1776123046875,285.4107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556890331208,60.0,0.6465545892715454,-0.0,-6.546923003725169e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,9.183817019220442e-05,298.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,0.0001257230178453,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,7.142969843698665e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,9.671001316746695e-05,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,0.0004587505536619,285.305908203125,294.1499938964844,286.4587707519531,283.16119384765625,286.6029357910156,286.20782470703125,285.4111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353419097962273e-09,0.0009785253787413,-0.0078374342992901,0.0,0.0,0.0,-0.0064752483740448,60.0,0.682543933391571,-0.0,-6.528393470262017e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,9.183817019220442e-05,298.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,0.0001257230178453,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,7.142969843698665e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,9.671001316746695e-05,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,0.0004587505536619,285.305908203125,294.1499938964844,286.4587707519531,283.16119384765625,286.6029357910156,286.20782470703125,285.4111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353419097962273e-09,0.0009785253787413,-0.0078374342992901,0.0,0.0,0.0,-0.0064752483740448,60.0,0.682543933391571,-0.0,-6.528393470262017e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,9.177703759633005e-05,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28155517578125,0.0,0.0,0.0001256393443327,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,7.138215005397797e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,9.664564277045427e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,0.0004584451962728,285.306396484375,294.1499938964844,286.4887084960937,283.1947631835937,286.60186767578125,286.2234802246094,285.4113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778772946447,3.277257132339173e-09,0.0009778740350157,-0.0076378723606467,0.0,0.0,0.0,-0.0064374916255474,60.0,0.7013329267501831,-0.0,-6.519704953689144e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820129394531,0.0,0.0,9.171908459393308e-05,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28204345703125,0.0,0.0,0.0001255600072909,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820129394531,0.0,0.0,7.13370754965581e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820129394531,0.0,0.0,9.658461203798652e-05,298.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28192138671875,0.0,0.0,0.000458155729575,285.306884765625,294.1499938964844,286.5195617675781,283.2288818359375,286.6011047363281,286.2395935058594,285.4115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772598277777,3.2050555542895154e-09,0.000977256684564,-0.007448686286807,0.0,0.0,0.0,-0.0064016976393759,60.0,0.7207800149917603,-0.0,-6.511474026638099e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,9.161273192148656e-05,298.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,0.000125414415379,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,7.125435513444245e-05,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,9.64726132224314e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829284667969,0.0,0.0,0.0004576244682539,285.307861328125,294.1499938964844,286.5840148925781,283.2987365722656,286.600341796875,286.27294921875,285.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,0.7614152431488037,-0.0,-6.496381388387817e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
