time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289680,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,9.161273192148656e-05,298.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,0.000125414415379,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,7.125435513444245e-05,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,9.64726132224314e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829284667969,0.0,0.0,0.0004576244682539,285.307861328125,294.1499938964844,286.5840148925781,283.2987365722656,286.600341796875,286.27294921875,285.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,0.7614152431488037,-0.0,-6.496381388387817e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.0,0.0,9.152070560958236e-05,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.0,0.0,0.000125288424897,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.0,0.0,7.118278153939173e-05,298.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.0,0.0,9.637570474296808e-05,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839050292969,0.0,0.0,0.0004571647732518,285.308837890625,294.1499938964844,286.65216064453125,283.3707275390625,286.6008605957031,286.3082275390625,285.41229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957893263655364e-09,0.0009751430479809,-0.0068010548129677,0.0,0.0,0.0,-0.0062791681848466,60.0,0.8047353625297546,-0.0,-6.483335823759262e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.0,0.0,9.152070560958236e-05,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.0,0.0,0.000125288424897,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.0,0.0,7.118278153939173e-05,298.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.0,0.0,9.637570474296808e-05,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839050292969,0.0,0.0,0.0004571647732518,285.308837890625,294.1499938964844,286.65216064453125,283.3707275390625,286.6008605957031,286.3082275390625,285.41229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957893263655364e-09,0.0009751430479809,-0.0068010548129677,0.0,0.0,0.0,-0.0062791681848466,60.0,0.8047353625297546,-0.0,-6.483335823759262e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,9.144282375928016e-05,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,0.000125181817566,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,7.112220919225365e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,9.629369742469862e-05,298.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,0.0004567757423501,285.3097839355469,294.1499938964844,286.7240600585937,283.4448547363281,286.6025695800781,286.34527587890625,285.41265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608626578829903e-09,0.0009743132395669,-0.0065468060784041,0.0,0.0,0.0,-0.0062310653738677,60.0,0.8504342436790466,-0.0,-6.472306068872058e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,9.144282375928016e-05,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,0.000125181817566,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,7.112220919225365e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,9.629369742469862e-05,298.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,0.0004567757423501,285.3097839355469,294.1499938964844,286.7240600585937,283.4448547363281,286.6025695800781,286.34527587890625,285.41265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608626578829903e-09,0.0009743132395669,-0.0065468060784041,0.0,0.0,0.0,-0.0062310653738677,60.0,0.8504342436790466,-0.0,-6.472306068872058e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,9.138022869592533e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,0.0001250961213372,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,7.107351848389953e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,9.622778452467172e-05,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2858581542969,0.0,0.0,0.0004564630798995,285.3107604980469,294.1499938964844,286.7997436523437,283.5210876464844,286.60552978515625,286.3844299316406,285.4130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.78287615174122e-09,0.0009736462961882,-0.0063424576073884,0.0,0.0,0.0,-0.006192403845489,60.0,0.8987029194831848,-0.0,-6.463447732585338e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,9.138022869592533e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,0.0001250961213372,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,7.107351848389953e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,9.622778452467172e-05,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2858581542969,0.0,0.0,0.0004564630798995,285.3107604980469,294.1499938964844,286.7997436523437,283.5210876464844,286.60552978515625,286.3844299316406,285.4130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.78287615174122e-09,0.0009736462961882,-0.0063424576073884,0.0,0.0,0.0,-0.006192403845489,60.0,0.8987029194831848,-0.0,-6.463447732585338e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28643798828125,0.0,0.0,9.135426807915792e-05,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28643798828125,0.0,0.0,0.0001250605855602,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28643798828125,0.0,0.0,7.105333497747779e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28643798828125,0.0,0.0,9.620044875191525e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.0,0.0,0.0004563334223348,285.31121826171875,294.1499938964844,286.8390197753906,283.5599670410156,286.6074523925781,286.4047546386719,285.41326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.7505344668554703e-09,0.0009733696933835,-0.0062577123753726,0.0,0.0,0.0,-0.0061763706617057,60.0,0.9237442016601562,-0.0,-6.459776358269664e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,9.133310231845826e-05,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,0.000125031612697,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,7.103686948539689e-05,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,9.61781552177854e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0004562276590149,285.31170654296875,294.1499938964844,286.8792724609375,283.5993347167969,286.6097412109375,286.42578125,285.4134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.724159786637869e-09,0.0009731441386975,-0.0061886021867394,0.0,0.0,0.0,-0.0061632953584194,60.0,0.9495142102241516,-0.0,-6.456782841723907e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878723144531,0.0,0.0,9.130307444138452e-05,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28790283203125,0.0,0.0,0.0001249905035365,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878723144531,0.0,0.0,7.101351366145536e-05,298.03125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878723144531,0.0,0.0,9.614653390599416e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28778076171875,0.0,0.0,0.0004560776869766,285.3126525878906,294.1499938964844,286.9626770019531,283.6796569824219,286.6151733398437,286.46954345703125,285.41387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686745492752607e-09,0.0009728241711854,-0.0060905646532773,0.0,0.0,0.0,-0.0061447471380233,60.0,1.0029312372207642,-0.0,-6.45253734887774e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878723144531,0.0,0.0,9.130307444138452e-05,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28790283203125,0.0,0.0,0.0001249905035365,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878723144531,0.0,0.0,7.101351366145536e-05,298.03125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878723144531,0.0,0.0,9.614653390599416e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28778076171875,0.0,0.0,0.0004560776869766,285.3126525878906,294.1499938964844,286.9626770019531,283.6796569824219,286.6151733398437,286.46954345703125,285.41387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686745492752607e-09,0.0009728241711854,-0.0060905646532773,0.0,0.0,0.0,-0.0061447471380233,60.0,1.0029312372207642,-0.0,-6.45253734887774e-08,0.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.0,0.050000000745058,9.129021054832263e-05,298.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.0,0.050000000745058,0.0001249728957191,298.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.0,0.050000000745058,7.100350921973586e-05,298.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.0,0.050000000745058,9.613298607291654e-05,298.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28875732421875,0.0,0.050000000745058,0.0004560134257189,285.3135986328125,291.1499938964844,287.04998779296875,283.7619323730469,286.6220092773437,286.5165100097656,285.414306640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.059273600578308,-0.0,-6.45071907001693e-08,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.0,0.050000000745058,9.129021054832263e-05,298.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.0,0.050000000745058,0.0001249728957191,298.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.0,0.050000000745058,7.100350921973586e-05,298.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.0,0.050000000745058,9.613298607291654e-05,298.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28875732421875,0.0,0.050000000745058,0.0004560134257189,285.3135986328125,291.1499938964844,287.04998779296875,283.7619323730469,286.6220092773437,286.5165100097656,285.414306640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.059273600578308,-0.0,-6.45071907001693e-08,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.386474609375,0.6342333555221558,0.050000000745058,0.0408384837210178,298.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.386474609375,0.6342333555221558,0.050000000745058,0.0559063591063022,298.5710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.386474609375,0.6342333555221558,0.050000000745058,0.0317632667720317,298.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.386474609375,0.6342333555221558,0.050000000745058,0.0430048890411853,298.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3864440917969,0.6342333555221558,0.050000000745058,0.2039966732263565,285.4051818847656,291.1499938964844,287.0957336425781,283.8036499023437,293.85260009765625,295.6715393066406,285.5587158203125,1.0,0.1097198203206062,0.0688174366950988,0.0688174366950988,1.0,1.0,-0.436396062374115,0.0001794970157789,0.4362165629863739,-0.1357436031103134,0.0,0.0,0.0,10.147298812866213,60.0,1142.397705078125,-0.0,12.277810096740724,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224914550781,0.6311388611793518,0.050000000745058,0.045235525816679,298.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224914550781,0.6311388611793518,0.050000000745058,0.0619257427752018,298.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224914550781,0.6311388611793518,0.050000000745058,0.0351831875741481,297.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224914550781,0.6311388611793518,0.050000000745058,0.0476351864635944,298.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224914550781,0.6311388611793518,0.050000000745058,0.2259608209133148,286.1125793457031,291.1499938964844,287.1435241699219,283.8454895019531,294.8480834960937,298.0830993652344,286.73858642578125,1.0,0.1210917606949806,0.1376348733901977,0.1376348733901977,1.0,1.0,-0.4819918870925903,0.0094817131757736,0.4725101590156555,-0.1362598240375518,0.0,0.0,0.0,12.50340747833252,60.0,2348.927490234375,-0.0,16.680585861206055,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.09820556640625,0.5708245635032654,0.050000000745058,0.045681606978178,297.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.09820556640625,0.5708245635032654,0.050000000745058,0.0625364109873771,298.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.09820556640625,0.5708245635032654,0.050000000745058,0.0355301387608051,297.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.09820556640625,0.5708245635032654,0.050000000745058,0.0481049306690692,298.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.09820556640625,0.5708245635032654,0.050000000745058,0.228189080953598,288.1816711425781,291.1499938964844,287.2451171875,283.9295959472656,294.8440246582031,298.1356811523437,288.5589599609375,1.0,0.140596866607666,0.2752697467803955,0.2752697467803955,1.0,1.0,-0.4867464900016784,0.0431968122720718,0.4435496628284454,-0.1037838459014892,0.0,0.0,0.0,20.02582550048828,60.0,2290.413818359375,-0.0,23.1894474029541,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.09820556640625,0.5708245635032654,0.050000000745058,0.045681606978178,297.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.09820556640625,0.5708245635032654,0.050000000745058,0.0625364109873771,298.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.09820556640625,0.5708245635032654,0.050000000745058,0.0355301387608051,297.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.09820556640625,0.5708245635032654,0.050000000745058,0.0481049306690692,298.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.09820556640625,0.5708245635032654,0.050000000745058,0.228189080953598,288.1816711425781,291.1499938964844,287.2451171875,283.9295959472656,294.8440246582031,298.1356811523437,288.5589599609375,1.0,0.140596866607666,0.2752697467803955,0.2752697467803955,1.0,1.0,-0.4867464900016784,0.0431968122720718,0.4435496628284454,-0.1037838459014892,0.0,0.0,0.0,20.02582550048828,60.0,2290.413818359375,-0.0,23.1894474029541,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8174133300781,0.5490897297859192,0.050000000745058,0.0458190031349659,297.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8174133300781,0.5490897297859192,0.050000000745058,0.0627245008945465,298.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8174133300781,0.5490897297859192,0.050000000745058,0.0356370024383068,297.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8174133300781,0.5490897297859192,0.050000000745058,0.0482496172189712,298.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8174133300781,0.5490897297859192,0.050000000745058,0.2288754135370254,288.885009765625,291.1499938964844,287.2987060546875,283.9718017578125,294.8598937988281,298.1324157714844,289.21099853515625,1.0,0.1489993631839752,0.3440871834754944,0.3440871834754944,1.0,1.0,-0.4882105886936188,0.0698819085955619,0.4183286726474762,-0.0775513872504234,0.0,0.0,0.0,23.700782775878903,60.0,2081.072509765625,-0.0,26.341794967651367,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.45074462890625,0.5323056578636169,0.050000000745058,0.0459505580365657,297.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45074462890625,0.5323056578636169,0.050000000745058,0.0629045963287353,298.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.45074462890625,0.5323056578636169,0.050000000745058,0.0357393212616443,297.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.45074462890625,0.5323056578636169,0.050000000745058,0.0483881495893001,298.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.45074462890625,0.5323056578636169,0.050000000745058,0.2295325547456741,289.5113220214844,291.1499938964844,287.3541259765625,284.0140380859375,294.8828430175781,298.1445007324219,289.810302734375,1.0,0.1565587669610977,0.4752697646617889,0.4752697646617889,0.998173177242279,1.0,-0.4896126091480255,0.1322984397411346,0.3573141694068908,-0.0157246813178062,0.0,0.0,0.0,27.226879119873047,60.0,1880.8375244140625,-0.0,29.37220001220703,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5209350585937,0.5095110535621643,0.050000000745058,0.0461898483335971,297.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5209350585937,0.5095110535621643,0.050000000745058,0.0632321760058403,298.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5209350585937,0.5095110535621643,0.050000000745058,0.0359254367649555,297.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5209350585937,0.5095110535621643,0.050000000745058,0.0486401356756687,298.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5209350585937,0.5095110535621643,0.050000000745058,0.2307278513908386,290.56475830078125,291.1499938964844,287.4700012207031,284.0986328125,293.790771484375,298.1881103515625,290.75738525390625,1.0,0.1693811267614364,0.7376348972320557,0.7376348972320557,0.9945194721221924,1.0,-0.4921622574329376,0.2055533230304718,0.2866089344024658,0.0566554479300975,0.0,0.0,0.0,33.63572311401367,60.0,1266.1143798828125,-0.0,34.93745040893555,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5209350585937,0.5095110535621643,0.050000000745058,0.0461898483335971,297.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5209350585937,0.5095110535621643,0.050000000745058,0.0632321760058403,298.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5209350585937,0.5095110535621643,0.050000000745058,0.0359254367649555,297.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5209350585937,0.5095110535621643,0.050000000745058,0.0486401356756687,298.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5209350585937,0.5095110535621643,0.050000000745058,0.2307278513908386,290.56475830078125,291.1499938964844,287.4700012207031,284.0986328125,293.790771484375,298.1881103515625,290.75738525390625,1.0,0.1693811267614364,0.7376348972320557,0.7376348972320557,0.9945194721221924,1.0,-0.4921622574329376,0.2055533230304718,0.2866089344024658,0.0566554479300975,0.0,0.0,0.0,33.63572311401367,60.0,1266.1143798828125,-0.0,34.93745040893555,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.4954215884208679,0.050000000745058,0.0463937185704708,297.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.4954215884208679,0.050000000745058,0.0635112673044204,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.4954215884208679,0.050000000745058,0.0360840037465095,297.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.4954215884208679,0.050000000745058,0.0488548204302787,298.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.4954215884208679,0.050000000745058,0.2317462414503097,291.217041015625,291.1499938964844,287.5921325683594,284.18316650390625,293.5779113769531,298.2280578613281,291.3609924316406,1.0,0.1795417368412017,1.0,1.0,0.9908658266067504,1.0,-0.4943346679210663,0.2164236754179,0.277910977602005,0.0670154020190239,0.0,0.0,0.0,39.08930969238281,60.0,864.9440307617188,-0.0,39.733985900878906,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.4954215884208679,0.050000000745058,0.0463937185704708,297.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.4954215884208679,0.050000000745058,0.0635112673044204,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.4954215884208679,0.050000000745058,0.0360840037465095,297.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.4954215884208679,0.050000000745058,0.0488548204302787,298.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.4954215884208679,0.050000000745058,0.2317462414503097,291.217041015625,291.1499938964844,287.5921325683594,284.18316650390625,293.5779113769531,298.2280578613281,291.3609924316406,1.0,0.1795417368412017,1.0,1.0,0.9908658266067504,1.0,-0.4943346679210663,0.2164236754179,0.277910977602005,0.0670154020190239,0.0,0.0,0.0,39.08930969238281,60.0,864.9440307617188,-0.0,39.733985900878906,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7344055175781,0.4857509434223175,0.050000000745058,0.0465624369680881,297.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7344055175781,0.4857509434223175,0.050000000745058,0.0637422353029251,298.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7344055175781,0.4857509434223175,0.050000000745058,0.0362152308225631,297.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7344055175781,0.4857509434223175,0.050000000745058,0.0490324907004833,298.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7344055175781,0.4857509434223175,0.050000000745058,0.2325890213251114,291.7591857910156,290.6499938964844,287.7199401855469,284.2674865722656,293.6231384277344,298.2292175292969,291.8812255859375,1.0,0.1875037550926208,1.0,1.0,0.9903278350830078,1.0,-0.4961325228214264,0.2172687500715255,0.2788637578487396,0.0674947202205658,0.0,0.0,0.0,43.60170364379883,48.0,666.4727172851562,-0.0,43.73630142211914,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7344055175781,0.4857509434223175,0.050000000745058,0.0465624369680881,297.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7344055175781,0.4857509434223175,0.050000000745058,0.0637422353029251,298.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7344055175781,0.4857509434223175,0.050000000745058,0.0362152308225631,297.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7344055175781,0.4857509434223175,0.050000000745058,0.0490324907004833,298.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7344055175781,0.4857509434223175,0.050000000745058,0.2325890213251114,291.7591857910156,290.6499938964844,287.7199401855469,284.2674865722656,293.6231384277344,298.2292175292969,291.8812255859375,1.0,0.1875037550926208,1.0,1.0,0.9903278350830078,1.0,-0.4961325228214264,0.2172687500715255,0.2788637578487396,0.0674947202205658,0.0,0.0,0.0,43.60170364379883,48.0,666.4727172851562,-0.0,43.73630142211914,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1483154296875,0.4833905398845672,0.050000000745058,0.046605959534645,297.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1483154296875,0.4833905398845672,0.050000000745058,0.0638018175959587,298.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1483154296875,0.4833905398845672,0.050000000745058,0.0362490788102149,297.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1483154296875,0.4833905398845672,0.050000000745058,0.049078319221735,298.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1483154296875,0.4833905398845672,0.050000000745058,0.2328064143657684,292.1688232421875,290.6499938964844,287.8397521972656,284.34326171875,293.6781921386719,298.23321533203125,292.2689819335937,1.0,0.1890463680028915,1.0,1.0,0.9898419976234436,1.0,-0.4965965449810028,0.2174493968486786,0.2791471481323242,0.0676399171352386,0.0,0.0,0.0,44.76628875732422,48.0,538.298583984375,-0.0,44.77379989624024,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.483464628458023,0.050000000745058,0.0466045849025249,297.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.483464628458023,0.050000000745058,0.0637999325990676,298.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.483464628458023,0.050000000745058,0.0362480133771896,297.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.483464628458023,0.050000000745058,0.0490768738090992,298.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.483464628458023,0.050000000745058,0.2327995598316192,292.20806884765625,290.1499938964844,287.8528137207031,284.3513488769531,293.68426513671875,298.2337951660156,292.3060607910156,1.0,0.1889516711235046,1.0,1.0,0.9897898435592652,1.0,-0.4965819418430328,0.2174411714076995,0.2791407704353332,0.0676440373063087,0.0,0.0,0.0,44.72966384887695,36.0,526.3042602539062,-0.0,44.74113845825195,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.379638671875,0.484676718711853,0.050000000745058,0.04658218100667,297.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.379638671875,0.484676718711853,0.050000000745058,0.0637692660093307,298.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.379638671875,0.484676718711853,0.050000000745058,0.0362305864691734,297.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.379638671875,0.484676718711853,0.050000000745058,0.049053281545639,298.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.379638671875,0.484676718711853,0.050000000745058,0.2326876372098922,292.3975830078125,290.1499938964844,287.9209899902344,284.39306640625,293.7160949707031,298.2372436523437,292.4851379394531,1.0,0.1877611130475998,1.0,1.0,0.9895208477973938,1.0,-0.4963433146476745,0.2173283696174621,0.2790149450302124,0.067637100815773,0.0,0.0,0.0,44.13101959228516,36.0,469.0787658691406,-0.0,44.20758438110352,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5508728027344,0.4871793389320373,0.050000000745058,0.0465363971889019,297.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5508728027344,0.4871793389320373,0.050000000745058,0.0637065842747688,298.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5508728027344,0.4871793389320373,0.050000000745058,0.0361949764192104,297.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5508728027344,0.4871793389320373,0.050000000745058,0.049005065113306,298.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5508728027344,0.4871793389320373,0.050000000745058,0.2324589341878891,292.5669250488281,289.6499938964844,287.9902038574219,284.4346008300781,293.7483215332031,298.2412109375,292.64532470703125,1.0,0.1854818016290664,1.0,1.0,0.9876629710197448,1.0,-0.4958555400371551,0.2171302139759063,0.2787252962589264,0.0676100626587867,0.0,0.0,0.0,42.90721893310547,25.0,419.1048583984375,-0.0,43.118408203125,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8417358398437,0.4953085780143738,0.050000000745058,0.0463955625891685,297.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8417358398437,0.4953085780143738,0.050000000745058,0.0635137930512428,298.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8417358398437,0.4953085780143738,0.050000000745058,0.0360854379832744,297.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8417358398437,0.4953085780143738,0.050000000745058,0.0488567613065242,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8417358398437,0.4953085780143738,0.050000000745058,0.2317554503679275,292.8547058105469,289.1499938964844,288.1314697265625,284.5170593261719,293.81427001953125,298.250244140625,292.91815185546875,1.0,0.1785193383693695,1.0,1.0,0.9839471578598022,1.0,-0.4943549931049347,0.2165085673332214,0.2778463959693908,0.0674759894609451,0.0,0.0,0.0,39.14248275756836,25.0,337.7015075683594,-0.0,39.78080749511719,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8417358398437,0.4953085780143738,0.050000000745058,0.0463955625891685,297.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8417358398437,0.4953085780143738,0.050000000745058,0.0635137930512428,298.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8417358398437,0.4953085780143738,0.050000000745058,0.0360854379832744,297.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8417358398437,0.4953085780143738,0.050000000745058,0.0488567613065242,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8417358398437,0.4953085780143738,0.050000000745058,0.2317554503679275,292.8547058105469,289.1499938964844,288.1314697265625,284.5170593261719,293.81427001953125,298.250244140625,292.91815185546875,1.0,0.1785193383693695,1.0,1.0,0.9839471578598022,1.0,-0.4943549931049347,0.2165085673332214,0.2778463959693908,0.0674759894609451,0.0,0.0,0.0,39.14248275756836,25.0,337.7015075683594,-0.0,39.78080749511719,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1151428222656,0.5160369873046875,0.050000000745058,0.0461114160716533,297.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1151428222656,0.5160369873046875,0.050000000745058,0.063124805688858,298.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1485900878906,0.8067865371704102,0.1824451982975006,0.1264131814241409,297.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1151428222656,0.5160369873046875,0.050000000745058,0.0485575422644615,298.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1151428222656,0.5160369873046875,0.050000000745058,0.2303360700607299,293.1351623535156,288.6499938964844,288.2760314941406,284.5985717773437,293.8969116210937,298.2427978515625,293.1911315917969,1.0,0.1752182394266128,1.0,1.0,0.9802313446998596,1.0,-0.5999910235404968,0.2613232135772705,0.3386678397655487,0.0884420946240425,0.0,0.0,0.0,32.39830017089844,25.0,316.7605285644531,-0.0,45.33501815795898,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1151428222656,0.5160369873046875,0.050000000745058,0.0461114160716533,297.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1151428222656,0.5160369873046875,0.050000000745058,0.063124805688858,298.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1485900878906,0.8067865371704102,0.1824451982975006,0.1264131814241409,297.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1151428222656,0.5160369873046875,0.050000000745058,0.0485575422644615,298.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1151428222656,0.5160369873046875,0.050000000745058,0.2303360700607299,293.1351623535156,288.6499938964844,288.2760314941406,284.5985717773437,293.8969116210937,298.2427978515625,293.1911315917969,1.0,0.1752182394266128,1.0,1.0,0.9802313446998596,1.0,-0.5999910235404968,0.2613232135772705,0.3386678397655487,0.0884420946240425,0.0,0.0,0.0,32.39830017089844,25.0,316.7605285644531,-0.0,45.33501815795898,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.38751220703125,0.8273519277572632,0.1703229248523712,0.1492219716310501,297.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3602905273437,0.5501317381858826,0.050000000745058,0.0627133324742317,298.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.38916015625,0.8638585805892944,0.1919493973255157,0.1328646689653396,297.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3602905273437,0.5501317381858826,0.050000000745058,0.0482410229742527,298.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3602905273437,0.5501317381858826,0.050000000745058,0.228834643959999,293.38116455078125,288.1499938964844,288.4233093261719,284.6789245605469,293.8932189941406,298.1840515136719,293.4203796386719,1.0,0.1748059391975402,1.0,1.0,0.8528724312782288,1.0,-0.7289087772369385,0.3205309212207794,0.4083778858184814,0.121796153485775,0.0,0.0,0.0,25.53204727172852,25.0,268.7545166015625,-0.0,53.64870071411133,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.38751220703125,0.8273519277572632,0.1703229248523712,0.1492219716310501,297.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3602905273437,0.5501317381858826,0.050000000745058,0.0627133324742317,298.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.38916015625,0.8638585805892944,0.1919493973255157,0.1328646689653396,297.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3602905273437,0.5501317381858826,0.050000000745058,0.0482410229742527,298.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3602905273437,0.5501317381858826,0.050000000745058,0.228834643959999,293.38116455078125,288.1499938964844,288.4233093261719,284.6789245605469,293.8932189941406,298.1840515136719,293.4203796386719,1.0,0.1748059391975402,1.0,1.0,0.8528724312782288,1.0,-0.7289087772369385,0.3205309212207794,0.4083778858184814,0.121796153485775,0.0,0.0,0.0,25.53204727172852,25.0,268.7545166015625,-0.0,53.64870071411133,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
