time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291780,298.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5610656738281,0.8893135190010071,0.1784506142139434,0.0985964983701706,297.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5609741210937,0.8893135190010071,0.1577791571617126,0.1349749267101287,298.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5610656738281,0.8893135190010071,0.2072131186723709,0.0766861662268638,297.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5463562011719,0.6881393194198608,0.1460601687431335,0.0476555004715919,298.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.56085205078125,0.8893135190010071,0.1608945578336715,0.4925099611282348,293.5635986328125,288.1499938964844,288.55816650390625,284.7503967285156,293.79107666015625,298.11883544921875,293.5779113769531,1.0,0.181521326303482,1.0,1.0,0.7378491759300232,1.0,-0.9825685620307922,0.4462352991104126,0.5363332629203796,0.1998128592967987,0.0,0.0,0.0,13.427447319030762,25.0,189.09127807617188,-0.0,76.334716796875,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5720520019531,0.8869651556015015,0.1795786321163177,0.0969927236437797,297.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.572021484375,0.8869651556015015,0.158462718129158,0.1327794045209884,298.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5720520019531,0.8869651556015015,0.2088963389396667,0.0754387825727462,297.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.56072998046875,0.7585386037826538,0.1469283252954483,0.0635756179690361,298.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5719909667969,0.8869651556015015,0.1616153866052627,0.4844987392425537,293.5743408203125,287.6499938964844,288.5727233886719,284.7580261230469,293.7773132324219,298.1264953613281,293.5868835449219,1.0,0.1820771247148513,1.0,1.0,0.7255135178565979,1.0,-0.9872284531593324,0.4508878886699676,0.5363405346870422,0.2040853351354599,0.0,0.0,0.0,13.391326904296877,45.0,175.89828491210938,-0.0,77.10294342041016,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.606689453125,0.8834677338600159,0.1857211291790008,0.094646118581295,297.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.606689453125,0.8834677338600159,0.1623873561620712,0.1295669972896576,298.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.606689453125,0.8834677338600159,0.2173987776041031,0.0736136436462402,297.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6075134277344,0.9151261448860168,0.1490380018949508,0.1101781204342842,297.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.606689453125,0.8834677338600159,0.1656684279441833,0.4727769494056701,293.6077575683594,287.6499938964844,288.6480407714844,284.7970275878906,293.6546630859375,298.1604919433594,293.6104736328125,1.0,0.1884830445051193,1.0,1.0,0.6618340611457825,1.0,-1.0268406867980957,0.4887920320034027,0.5380486249923706,0.2344954907894134,0.0,0.0,0.0,13.730338096618652,45.0,94.90918731689452,-0.0,84.96788024902344,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5799560546875,0.8924697041511536,0.1914367824792862,0.1007887199521064,297.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5799560546875,0.8924697041511536,0.1662381291389465,0.1379759907722473,298.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5799560546875,0.8924697041511536,0.2250241041183471,0.0783912241458892,297.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5799560546875,0.8926755785942078,0.1518545001745224,0.1062067225575447,297.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5799560546875,0.8924697041511536,0.1695986986160278,0.5034605264663696,293.5764465332031,287.1499938964844,288.7236633300781,284.835693359375,293.14263916015625,298.15606689453125,293.54962158203125,1.0,0.1969679743051529,1.0,1.0,0.5498695969581604,1.0,-1.0741407871246338,0.5802047848701477,0.4939360022544861,0.3164992034435272,0.0,0.0,0.0,14.713404655456545,65.0,-109.90164184570312,-0.0,97.25491333007812,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.84912109375,0.9052204489707948,0.2010227888822555,0.1101107746362686,297.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.84912109375,0.9052204489707948,0.1730809062719345,0.1507375240325927,298.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.84912109375,0.9052204489707948,0.2379731386899948,0.0856417119503021,297.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8310852050781,0.985286295413971,0.1557313501834869,0.1471534371376037,297.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.84912109375,0.9052204489707948,0.1764526069164276,0.5500261187553406,292.8216247558594,286.6499938964844,288.8755187988281,284.91180419921875,290.97381591796875,298.1380615234375,292.68682861328125,1.0,0.2203187048435211,1.0,1.0,0.325940728187561,1.0,-1.211107850074768,0.9506747722625732,0.2604330480098724,0.6596183180809021,0.0,0.0,0.0,17.226091384887695,85.0,-1122.3839111328125,-0.0,136.52162170410156,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.84912109375,0.9052204489707948,0.2010227888822555,0.1101107746362686,297.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.84912109375,0.9052204489707948,0.1730809062719345,0.1507375240325927,298.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.84912109375,0.9052204489707948,0.2379731386899948,0.0856417119503021,297.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8310852050781,0.985286295413971,0.1557313501834869,0.1471534371376037,297.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.84912109375,0.9052204489707948,0.1764526069164276,0.5500261187553406,292.8216247558594,286.6499938964844,288.8755187988281,284.91180419921875,290.97381591796875,298.1380615234375,292.68682861328125,1.0,0.2203187048435211,1.0,1.0,0.325940728187561,1.0,-1.211107850074768,0.9506747722625732,0.2604330480098724,0.6596183180809021,0.0,0.0,0.0,17.226091384887695,85.0,-1122.3839111328125,-0.0,136.52162170410156,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6293640136719,0.9255122542381288,0.2051030844449997,0.1252598315477371,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6293640136719,0.9255122542381288,0.1762172728776931,0.1714760214090347,298.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6293640136719,0.9255122542381288,0.2451723963022232,0.0974243134260177,297.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6186828613281,0.9660671353340148,0.1561206579208374,0.148095428943634,297.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6293640136719,0.9255122542381288,0.1793580651283264,0.6256988048553467,291.6011047363281,286.6499938964844,288.9998474121094,284.9727783203125,289.60302734375,298.07159423828125,291.46875,1.0,0.2451885491609573,1.0,1.0,0.1430238336324691,1.0,-1.354142189025879,1.2738316059112549,0.0803105682134628,0.95363050699234,0.0,0.0,0.0,20.47209930419922,85.0,-1712.52734375,-0.0,188.6747436523437,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.361328125,0.9302926659584044,0.2054135948419571,0.1290240883827209,297.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612976074219,0.9312611222267152,0.1764891147613525,0.1771019995212555,298.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.361328125,0.9302926659584044,0.2462754994630813,0.1003520712256431,297.714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3536071777344,0.9606783986091614,0.1560108065605163,0.1480960547924041,297.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.361328125,0.9302926659584044,0.179540529847145,0.6445020437240601,291.3350830078125,286.1499938964844,289.0277404785156,284.9862976074219,289.2406616210937,298.0531311035156,291.20660400390625,1.0,0.2514342367649078,1.0,1.0,0.1020118668675422,1.0,-1.3899636268615725,1.3678756952285769,0.0220879446715116,1.0401877164840698,0.0,0.0,0.0,21.33858108520508,105.0,-1786.1815185546875,-0.0,203.58126831054688,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2295227050781,0.9380180835723876,0.2049320340156555,0.1354162395000457,297.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.22344970703125,0.9863527417182922,0.1736123710870742,0.2151397913694381,298.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2295227050781,0.9380180835723876,0.2503403127193451,0.105323739349842,297.6278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2283630371094,0.9487718939781188,0.1544103622436523,0.1469636410474777,297.7622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.22418212890625,0.9913067817687988,0.1774320155382156,0.7997103929519653,290.2153015136719,286.14288330078125,289.1797180175781,285.05908203125,289.1830139160156,297.9353332519531,290.1676025390625,1.0,0.2899708151817322,1.0,1.0,0.0612071193754673,1.0,-1.621090531349182,1.6196798086166382,0.0014107583556324,1.2440786361694336,0.0,0.0,0.0,26.06352806091309,125.0,-1350.285888671875,-0.0,315.3882751464844,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2295227050781,0.9380180835723876,0.2049320340156555,0.1354162395000457,297.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.22344970703125,0.9863527417182922,0.1736123710870742,0.2151397913694381,298.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2295227050781,0.9380180835723876,0.2503403127193451,0.105323739349842,297.6278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2283630371094,0.9487718939781188,0.1544103622436523,0.1469636410474777,297.7622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.22418212890625,0.9913067817687988,0.1774320155382156,0.7997103929519653,290.2153015136719,286.14288330078125,289.1797180175781,285.05908203125,289.1830139160156,297.9353332519531,290.1676025390625,1.0,0.2899708151817322,1.0,1.0,0.0612071193754673,1.0,-1.621090531349182,1.6196798086166382,0.0014107583556324,1.2440786361694336,0.0,0.0,0.0,26.06352806091309,125.0,-1350.285888671875,-0.0,315.3882751464844,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.79400634765625,0.8389821648597717,0.1969606280326843,0.1799274086952209,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.795654296875,0.8002163171768188,0.170962393283844,0.2125138789415359,297.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79205322265625,0.9015048742294312,0.2452312558889389,0.1736709624528885,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.797119140625,0.7693052291870117,0.1520403921604156,0.1456457078456878,297.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7955017089844,0.8037735819816589,0.172683447599411,0.7855484485626221,289.7917175292969,286.1065979003906,289.3308410644531,285.13006591796875,289.326171875,297.8026123046875,289.77557373046875,1.0,0.3291001915931701,1.0,1.0,0.0204023737460374,1.0,-1.7382874488830566,1.7382556200027466,3.182073851348832e-05,1.339795708656311,0.0,0.0,0.0,47.77988052368164,113.0,-712.453125,-0.0,440.9657287597656,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.79400634765625,0.8389821648597717,0.1969606280326843,0.1799274086952209,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.795654296875,0.8002163171768188,0.170962393283844,0.2125138789415359,297.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79205322265625,0.9015048742294312,0.2452312558889389,0.1736709624528885,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.797119140625,0.7693052291870117,0.1520403921604156,0.1456457078456878,297.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7955017089844,0.8037735819816589,0.172683447599411,0.7855484485626221,289.7917175292969,286.1065979003906,289.3308410644531,285.13006591796875,289.326171875,297.8026123046875,289.77557373046875,1.0,0.3291001915931701,1.0,1.0,0.0204023737460374,1.0,-1.7382874488830566,1.7382556200027466,3.182073851348832e-05,1.339795708656311,0.0,0.0,0.0,47.77988052368164,113.0,-712.453125,-0.0,440.9657287597656,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7043151855469,0.7794381976127625,0.1941017508506775,0.1772149950265884,297.5853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7051696777344,0.7455057501792908,0.1701482385396957,0.2119714170694351,297.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7031555175781,0.8374266028404236,0.2424947917461395,0.1714902520179748,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7060546875,0.7187815308570862,0.1508215963840484,0.1450020223855972,297.5885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.70513916015625,0.747154712677002,0.1708122640848159,0.7788714170455933,289.70294189453125,286.0885925292969,289.4059143066406,285.16485595703125,289.40106201171875,297.7322082519531,289.693603515625,1.0,0.3405502736568451,1.0,1.0,0.0,1.0,-1.7231178283691406,1.7231149673461914,2.8395827484928304e-06,1.327768087387085,0.0,0.0,0.0,61.65032577514648,113.0,-476.4283447265625,-0.0,472.6376037597656,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6554870605469,0.7497565150260925,0.1925174295902252,0.1756087690591812,297.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6559143066406,0.7206849455833435,0.1697873622179031,0.2117633372545242,297.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6549072265625,0.8078859448432922,0.2415138036012649,0.1705106943845749,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6563415527344,0.6914264559745789,0.1498690545558929,0.1443666070699691,297.54608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6558837890625,0.720889687538147,0.1694113612174987,0.7734016180038452,289.6548156738281,286.0706787109375,289.48052978515625,285.1991882324219,289.4756774902344,297.6835632324219,289.6503295898437,1.0,0.3486891090869903,1.0,1.0,0.0,1.0,-1.7124848365783691,1.712482452392578,2.3811758183001075e-06,1.319257736206055,0.0,0.0,0.0,71.43246459960938,101.0,-300.95068359375,-0.0,494.6661987304688,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6410522460937,0.7266043424606323,0.1918596029281616,0.1747158765792846,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.64093017578125,0.6983484625816345,0.1701591163873672,0.2123399972915649,297.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6412658691406,0.7825067043304443,0.2425146847963333,0.1708901524543762,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6407775878906,0.6671155691146851,0.1488658487796783,0.1435579359531402,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6408996582031,0.6957350969314575,0.1678763180971145,0.7666732668876648,289.64129638671875,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.6239929199219,289.6434326171875,1.0,0.35750213265419,1.0,1.0,0.0,1.0,-1.7033427953720093,1.7033405303955078,2.3564948605780955e-06,1.311832070350647,0.0,0.0,0.0,82.07709503173828,89.0,-73.89315795898438,-0.0,519.8548583984375,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6410522460937,0.7266043424606323,0.1918596029281616,0.1747158765792846,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.64093017578125,0.6983484625816345,0.1701591163873672,0.2123399972915649,297.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6412658691406,0.7825067043304443,0.2425146847963333,0.1708901524543762,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6407775878906,0.6671155691146851,0.1488658487796783,0.1435579359531402,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6408996582031,0.6957350969314575,0.1678763180971145,0.7666732668876648,289.64129638671875,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.6239929199219,289.6434326171875,1.0,0.35750213265419,1.0,1.0,0.0,1.0,-1.7033427953720093,1.7033405303955078,2.3564948605780955e-06,1.311832070350647,0.0,0.0,0.0,82.07709503173828,89.0,-73.89315795898438,-0.0,519.8548583984375,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6744384765625,0.7233887314796448,0.1926632523536682,0.175227016210556,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6741027832031,0.6952530145645142,0.1710649877786636,0.2133463770151138,297.7178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6750183105469,0.7798264026641846,0.2445136308670044,0.1721207350492477,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67364501953125,0.6629163026809692,0.1488116234540939,0.1434193104505539,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6740417480469,0.6909275650978088,0.1676299422979354,0.7649529576301575,289.6750793457031,286.01104736328125,289.7289428710937,285.3118591308594,289.72418212890625,297.5999450683594,289.67999267578125,1.0,0.3594638109207153,1.0,1.0,0.0,1.0,-1.704127311706543,1.7041250467300415,2.3584302653034683e-06,1.3123265504837036,0.0,0.0,0.0,84.27886962890625,89.0,20.10888290405273,-0.0,526.7429809570312,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.69696044921875,0.7240453958511353,0.1932421922683715,0.1756473332643509,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6965637207031,0.6960458159446716,0.1715994626283645,0.2139194756746292,297.7063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6976623535156,0.7810365557670593,0.2456152886152267,0.1728149503469467,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6960144042969,0.6631030440330505,0.148930087685585,0.1434613466262817,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.69647216796875,0.6910197138786316,0.1676934361457824,0.764839768409729,289.69775390625,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.592041015625,289.7035827636719,1.0,0.3595509231090545,1.0,1.0,0.0,1.0,-1.705907940864563,1.705905556678772,2.3631127987755463e-06,1.3136805295944214,0.0,0.0,0.0,84.24832916259766,77.0,50.77315521240234,-0.0,527.796875,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7918395996094,0.7326619625091553,0.1957682073116302,0.1775617003440857,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.791259765625,0.7054910659790039,0.1737642586231231,0.2161980271339416,297.6781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.79278564453125,0.792542576789856,0.2497937083244323,0.1754650473594665,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7904968261719,0.6703085899353027,0.1498024761676788,0.1439718008041381,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7911376953125,0.698411226272583,0.1684734970331192,0.7666993141174316,289.7928466796875,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.57421875,289.8006591796875,1.0,0.3574315309524536,1.0,1.0,0.0,1.0,-1.716334581375122,1.716332197189331,2.390830786680453e-06,1.3217558860778809,0.0,0.0,0.0,81.01824951171875,65.0,118.24876403808594,-0.0,525.0851440429688,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7918395996094,0.7326619625091553,0.1957682073116302,0.1775617003440857,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.791259765625,0.7054910659790039,0.1737642586231231,0.2161980271339416,297.6781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.79278564453125,0.792542576789856,0.2497937083244323,0.1754650473594665,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7904968261719,0.6703085899353027,0.1498024761676788,0.1439718008041381,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7911376953125,0.698411226272583,0.1684734970331192,0.7666993141174316,289.7928466796875,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.57421875,289.8006591796875,1.0,0.3574315309524536,1.0,1.0,0.0,1.0,-1.716334581375122,1.716332197189331,2.390830786680453e-06,1.3217558860778809,0.0,0.0,0.0,81.01824951171875,65.0,118.24876403808594,-0.0,525.0851440429688,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8536682128906,0.7410720586776733,0.1974675953388214,0.1788738071918487,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8530578613281,0.7143038511276245,0.1751788258552551,0.2176734507083892,297.66705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8547058105469,0.8031437397003174,0.2523775100708008,0.1771055459976196,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8522033691406,0.678114116191864,0.1505421251058578,0.1444585025310516,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8528747558594,0.7064293026924133,0.1692008674144745,0.7689036130905151,289.8547668457031,285.947998046875,289.9916687011719,285.4294128417969,289.9872131347656,297.56793212890625,289.8631591796875,1.0,0.3550877869129181,1.0,1.0,0.0,1.0,-1.7244716882705688,1.7244693040847778,2.4126518383127404e-06,1.3280987739562988,0.0,0.0,0.0,77.7012710571289,65.0,140.45628356933594,-0.0,520.5958251953125,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9072265625,0.7498882412910461,0.1989697217941284,0.1800396144390106,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9065856933594,0.7227396368980408,0.1764231324195861,0.2189688682556152,297.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9082946777344,0.813590943813324,0.2545904517173767,0.1785098761320114,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9056701660156,0.6864214539527893,0.1512522101402282,0.1449427753686905,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9063720703125,0.7146301865577698,0.1699133813381195,0.77118319272995,289.9083557128906,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.5640563964844,289.91705322265625,1.0,0.3527311086654663,1.0,1.0,0.0,1.0,-1.7320715188980105,1.7320690155029297,2.433155259495834e-06,1.3340333700180054,0.0,0.0,0.0,74.41569519042969,53.0,153.26937866210938,-0.0,515.8018188476562,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96893310546875,0.7620258927345276,0.2007374018430709,0.1814154535531997,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.96826171875,0.7336858510971069,0.1778856664896011,0.2204906046390533,297.6526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.97003173828125,0.8266687393188477,0.2571384310722351,0.180125743150711,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9673156738281,0.697746992111206,0.1521354019641876,0.1455589383840561,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9680480957031,0.7250158786773682,0.1708097010850906,0.774137556552887,289.9700622558594,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5588684082031,289.97900390625,1.0,0.3497414290904999,1.0,1.0,0.0,1.0,-1.7413551807403564,1.741352677345276,2.458354856571532e-06,1.3412902355194092,0.0,0.0,0.0,70.28364562988281,53.0,163.30308532714844,-0.0,509.5252990722656,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.03204345703125,0.7770214676856995,0.2025883942842483,0.1828590631484985,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0313720703125,0.7469544410705566,0.1794173121452331,0.222084492444992,297.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0331726074219,0.8421406745910645,0.2597590982913971,0.1817865818738937,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0303955078125,0.7113156318664551,0.1531015336513519,0.1462448090314865,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0311279296875,0.7373091578483582,0.1717991381883621,0.7774718403816223,290.033203125,285.9011535644531,290.1868896484375,285.5166320800781,290.18267822265625,297.5539855957031,290.0422058105469,1.0,0.3464421033859253,1.0,1.0,0.0,1.0,-1.7513808012008667,1.751378297805786,2.485753157088766e-06,1.3491321802139282,0.0,0.0,0.0,65.74991607666016,41.0,169.9012451171875,-0.0,502.4450073242188,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1597900390625,0.8168681263923645,0.2064800560474395,0.1859005093574524,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591186523437,0.7841436266899109,0.1826405376195907,0.2254418581724167,297.6381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609191894531,0.8849814534187317,0.2651582360267639,0.1852058172225952,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581115722656,0.7437738180160522,0.155226781964302,0.1477812379598617,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1588439941406,0.7717695832252502,0.1739829927682876,0.7850041389465332,290.1609191894531,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.54705810546875,290.1698608398437,1.0,0.3391760587692261,1.0,1.0,0.0,1.0,-1.7731267213821411,1.7731242179870603,2.5458282379986485e-06,1.3661506175994873,0.0,0.0,0.0,55.81638717651367,29.0,175.97779846191406,-0.0,486.4614562988281,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1597900390625,0.8168681263923645,0.2064800560474395,0.1859005093574524,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591186523437,0.7841436266899109,0.1826405376195907,0.2254418581724167,297.6381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609191894531,0.8849814534187317,0.2651582360267639,0.1852058172225952,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581115722656,0.7437738180160522,0.155226781964302,0.1477812379598617,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1588439941406,0.7717695832252502,0.1739829927682876,0.7850041389465332,290.1609191894531,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.54705810546875,290.1698608398437,1.0,0.3391760587692261,1.0,1.0,0.0,1.0,-1.7731267213821411,1.7731242179870603,2.5458282379986485e-06,1.3661506175994873,0.0,0.0,0.0,55.81638717651367,29.0,175.97779846191406,-0.0,486.4614562988281,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2865905761719,0.8748167753219604,0.2105596512556076,0.1890955120325088,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28594970703125,0.8403933048248291,0.1860222816467285,0.2289701849222183,297.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876892089844,0.9578051567077636,0.2706992626190185,0.1887127608060836,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2849426269531,0.7971755266189575,0.1575443744659423,0.149484246969223,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.28564453125,0.8269233107566833,0.1763567477464676,0.7933385968208313,290.28765869140625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5427551269531,290.2963256835937,1.0,0.3313073217868805,1.0,1.0,0.0,1.0,-1.796484112739563,1.7964814901351929,2.611328227430932e-06,1.3844345808029177,0.0,0.0,0.0,45.08422088623047,25.0,175.77175903320312,-0.0,468.6018676757813,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2865905761719,0.8748167753219604,0.2105596512556076,0.1890955120325088,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28594970703125,0.8403933048248291,0.1860222816467285,0.2289701849222183,297.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876892089844,0.9578051567077636,0.2706992626190185,0.1887127608060836,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2849426269531,0.7971755266189575,0.1575443744659423,0.149484246969223,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.28564453125,0.8269233107566833,0.1763567477464676,0.7933385968208313,290.28765869140625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5427551269531,290.2963256835937,1.0,0.3313073217868805,1.0,1.0,0.0,1.0,-1.796484112739563,1.7964814901351929,2.611328227430932e-06,1.3844345808029177,0.0,0.0,0.0,45.08422088623047,25.0,175.77175903320312,-0.0,468.6018676757813,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41033935546875,0.9432010054588318,0.2147379219532013,0.1925525963306427,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.40972900390625,0.9000955820083618,0.1894818246364593,0.2328289598226547,297.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111022949219,0.996451497077942,0.2769558429718017,0.1781181991100311,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.40875244140625,0.850762128829956,0.1599634736776352,0.1514666527509689,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.409423828125,0.8828423619270325,0.1788205951452255,0.8029466867446899,290.41131591796875,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5421447753906,290.41943359375,1.0,0.3252971768379211,1.0,1.0,0.0,1.0,-1.8054180145263672,1.805415391921997,2.6369430088379886e-06,1.3916527032852173,0.0,0.0,0.0,37.92567443847656,25.0,171.55020141601562,-0.0,452.2415771484375,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41033935546875,0.9432010054588318,0.2147379219532013,0.1925525963306427,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.40972900390625,0.9000955820083618,0.1894818246364593,0.2328289598226547,297.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111022949219,0.996451497077942,0.2769558429718017,0.1781181991100311,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.40875244140625,0.850762128829956,0.1599634736776352,0.1514666527509689,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.409423828125,0.8828423619270325,0.1788205951452255,0.8029466867446899,290.41131591796875,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5421447753906,290.41943359375,1.0,0.3252971768379211,1.0,1.0,0.0,1.0,-1.8054180145263672,1.805415391921997,2.6369430088379886e-06,1.3916527032852173,0.0,0.0,0.0,37.92567443847656,25.0,171.55020141601562,-0.0,452.2415771484375,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5269775390625,0.986379623413086,0.2189600765705108,0.1961971223354339,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5263977050781,0.946445882320404,0.1929704397916793,0.2369255572557449,297.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9851545095443726,0.2870155572891235,0.15192212164402,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5254821777344,0.8885877132415771,0.162431538105011,0.1536486595869064,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5260925292969,0.9245873689651488,0.1813738346099853,0.8136091232299805,290.5278015136719,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.56024169921875,290.5355224609375,1.0,0.320743203163147,1.0,1.0,0.0,1.0,-1.7975445985794067,1.7975419759750366,2.6144236926484155e-06,1.3853390216827393,0.0,0.0,0.0,34.43219375610352,43.0,163.7531280517578,-0.0,436.6659851074219,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5269775390625,0.986379623413086,0.2189600765705108,0.1961971223354339,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5263977050781,0.946445882320404,0.1929704397916793,0.2369255572557449,297.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9851545095443726,0.2870155572891235,0.15192212164402,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5254821777344,0.8885877132415771,0.162431538105011,0.1536486595869064,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5260925292969,0.9245873689651488,0.1813738346099853,0.8136091232299805,290.5278015136719,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.56024169921875,290.5355224609375,1.0,0.320743203163147,1.0,1.0,0.0,1.0,-1.7975445985794067,1.7975419759750366,2.6144236926484155e-06,1.3853390216827393,0.0,0.0,0.0,34.43219375610352,43.0,163.7531280517578,-0.0,436.6659851074219,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5827331542969,0.9941800832748412,0.2211101204156875,0.1980903893709182,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821533203125,0.9565557837486268,0.1947468519210815,0.2390632331371307,297.69598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5825500488281,0.9822865128517152,0.2926138043403625,0.1473948210477829,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5812683105469,0.8970733284950256,0.1637162566184997,0.1548231840133667,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.58184814453125,0.9344253540039062,0.1827198714017868,0.8194276094436646,290.58349609375,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5723571777344,290.5910949707031,1.0,0.3218894004821777,1.0,1.0,0.0,1.0,-1.8047330379486084,1.8047302961349487,2.6344837351643946e-06,1.390729308128357,0.0,0.0,0.0,34.08945846557617,43.0,159.5511932373047,-0.0,440.0330810546875,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.9941517114639282,0.2232807725667953,0.2000350803136825,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368408203125,0.9563136100769044,0.1965397745370865,0.2412660866975784,297.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.63720703125,0.9837340712547302,0.2975915074348449,0.1496202498674392,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6359558105469,0.8964787125587463,0.1650280803442001,0.1560593545436859,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63653564453125,0.9335516691207886,0.1840945184230804,0.8255710601806641,290.6381225585937,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.5812683105469,290.6455383300781,1.0,0.324962854385376,1.0,1.0,0.0,1.0,-1.8206249475479128,1.820622205734253,2.6797372356668347e-06,1.4030795097351074,0.0,0.0,0.0,34.69542694091797,63.0,155.5872344970703,-0.0,451.7802734375,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
