time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293820,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7424621582031,0.9720805883407592,0.2276586592197418,0.2040473073720932,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.741943359375,0.928022563457489,0.2001528590917587,0.2458271384239196,297.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945286512374878,0.3046355545520782,0.1719025671482086,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411193847656,0.8718683123588562,0.1677048802375793,0.1586776971817016,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416381835937,0.9046115279197692,0.1868364512920379,0.8383915424346924,290.7431640625,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58258056640625,290.7500915527344,1.0,0.3369843065738678,1.0,1.0,0.0,1.0,-1.874930739402771,1.8749278783798216,2.838068212440703e-06,1.4454553127288818,0.0,0.0,0.0,38.67042541503906,83.0,147.232177734375,-0.0,499.4460144042969,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7424621582031,0.9720805883407592,0.2276586592197418,0.2040473073720932,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.741943359375,0.928022563457489,0.2001528590917587,0.2458271384239196,297.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945286512374878,0.3046355545520782,0.1719025671482086,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411193847656,0.8718683123588562,0.1677048802375793,0.1586776971817016,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416381835937,0.9046115279197692,0.1868364512920379,0.8383915424346924,290.7431640625,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58258056640625,290.7500915527344,1.0,0.3369843065738678,1.0,1.0,0.0,1.0,-1.874930739402771,1.8749278783798216,2.838068212440703e-06,1.4454553127288818,0.0,0.0,0.0,38.67042541503906,83.0,147.232177734375,-0.0,499.4460144042969,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8262023925781,0.9293327331542968,0.2313546538352966,0.2075456231832504,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8257141113281,0.8869184255599976,0.2032003104686737,0.24982351064682,297.676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8268737792969,0.9990000128746032,0.307264119386673,0.2024377286434173,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.824951171875,0.8367676138877869,0.1699883639812469,0.161025196313858,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.825439453125,0.8659485578536987,0.1890428215265274,0.8493634462356567,290.826904296875,285.7210693359375,290.93719482421875,285.8822631835937,290.9347839355469,297.5650634765625,290.833251953125,1.0,0.351840078830719,1.0,1.0,0.0,1.0,-1.9354790449142456,1.9354760646820068,3.020991925950512e-06,1.492796540260315,0.9846330285072328,0.9846330285072328,0.0,45.08761596679688,83.0,139.27734375,-0.0,562.2402954101562,1.0,283.0008239746094,284.4664001464844,290.2799987792969,291.35748291015625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,-6.914689507047024e-21,-3.457344753523512e-21,-3.457344753523512e-21,0.0,0.0,-0.0,3.3400461688870564e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8030700683594,0.9198882579803468,0.2320151776075363,0.2081963866949081,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8056945800781,0.8789609670639038,0.2037478536367416,0.2505692839622497,297.66766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7974853515625,0.9990000128746032,0.3074501156806946,0.2085418701171875,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8089904785156,0.8298457860946655,0.1704000383615493,0.1614683121442794,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8070678710937,0.85823655128479,0.1894233524799347,0.8513663411140442,290.7980651855469,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,297.56036376953125,290.62762451171875,1.0,0.3549208343029022,1.0,1.0,0.0,1.0,-1.9472161531448364,1.947213053703308,3.057203230127925e-06,1.501970648765564,0.994848906993866,0.994848906993866,0.0,46.596778869628906,101.0,2942.23388671875,-0.0,575.7252197265625,1.0,283.0332946777344,288.69537353515625,290.3333740234375,291.2561340332031,293.1499938964844,293.1499938964844,283.1499938964844,2387.98876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0478532761335372,1.0,0.0,0.0,0.6198073625564575,0.6198241710662842,2.219941279690829e-07,3.5219643115997314,3.521951913833618,1.2543466255010571e-05,0.0,0.0,-0.0,3835.35400390625,0.0,13.845776557922363,1508.92626953125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0591125488281,0.8066012859344482,0.2191631644964218,0.2025627046823501,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06658935546875,0.7755209803581238,0.1963359266519546,0.2472124397754669,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0446472167969,0.8833683133125305,0.2922864854335785,0.2086730748414993,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.080322265625,0.7321200966835022,0.1637788712978363,0.1591078788042068,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721130371094,0.7559425234794617,0.1812246739864349,0.8353552222251892,286.0466003417969,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.38018798828125,285.953857421875,1.0,0.3713797330856323,1.0,1.0,0.0,1.0,-1.9155696630477903,1.915566682815552,2.962115786431241e-06,1.4786300659179688,0.9597744941711426,0.9597744941711426,0.0,68.99857330322266,89.0,10672.322265625,-0.0,626.0184326171875,1.0,283.10748291015625,285.7996520996094,290.9184265136719,292.06658935546875,293.1499938964844,293.1499938964844,283.1499938964844,2869.77783203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5175384283065796,1.0,0.0,0.0,1.0971615314483645,1.0971636772155762,8.052133182445689e-08,4.265711784362793,4.265701770782471,9.78774369286839e-06,0.0,0.0,-0.0,3940.484375,0.0,40.79473876953125,1895.408203125,0.0,563.75732421875,0.2813380360603332,1.0,0.0,3.0,1.0,0.0
12294120,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0591125488281,0.8066012859344482,0.2191631644964218,0.2025627046823501,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06658935546875,0.7755209803581238,0.1963359266519546,0.2472124397754669,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0446472167969,0.8833683133125305,0.2922864854335785,0.2086730748414993,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.080322265625,0.7321200966835022,0.1637788712978363,0.1591078788042068,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721130371094,0.7559425234794617,0.1812246739864349,0.8353552222251892,286.0466003417969,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.38018798828125,285.953857421875,1.0,0.3713797330856323,1.0,1.0,0.0,1.0,-1.9155696630477903,1.915566682815552,2.962115786431241e-06,1.4786300659179688,0.9597744941711426,0.9597744941711426,0.0,68.99857330322266,89.0,10672.322265625,-0.0,626.0184326171875,1.0,283.10748291015625,285.7996520996094,290.9184265136719,292.06658935546875,293.1499938964844,293.1499938964844,283.1499938964844,2869.77783203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5175384283065796,1.0,0.0,0.0,1.0971615314483645,1.0971636772155762,8.052133182445689e-08,4.265711784362793,4.265701770782471,9.78774369286839e-06,0.0,0.0,-0.0,3940.484375,0.0,40.79473876953125,1895.408203125,0.0,563.75732421875,0.2813380360603332,1.0,0.0,3.0,1.0,0.0
12294180,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666931152344,0.7435446977615356,0.2053570747375488,0.1895386576652526,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684936523437,0.7214553356170654,0.1864814609289169,0.235432356595993,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.8206176161766052,0.2785216569900512,0.1983385533094406,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723388671875,0.6775310039520264,0.154908686876297,0.151087537407875,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702331542969,0.7006009221076965,0.1701477319002151,0.7874387502670288,285.262939453125,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2206726074219,285.2343139648437,1.0,0.3725060224533081,1.0,1.0,0.0,1.0,-1.80945897102356,1.8094563484191888,2.648865120136179e-06,1.395133137702942,0.947233498096466,0.947233498096466,0.0,85.32415771484375,77.0,11043.6357421875,-0.0,600.7642211914062,1.0,283.13897705078125,284.887939453125,289.6899719238281,290.845703125,293.1499938964844,293.1499938964844,283.1499938964844,6023.11083984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655327320098877,1.0,0.0,0.0,1.572342038154602,1.572346329689026,1.649635663625304e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3595.491455078125,0.0,120.44135284423828,1895.4371337890625,0.0,1277.62939453125,0.397636741399765,1.0,0.0,3.0,1.0,0.0
12294240,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666931152344,0.7435446977615356,0.2053570747375488,0.1895386576652526,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684936523437,0.7214553356170654,0.1864814609289169,0.235432356595993,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.8206176161766052,0.2785216569900512,0.1983385533094406,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723388671875,0.6775310039520264,0.154908686876297,0.151087537407875,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702331542969,0.7006009221076965,0.1701477319002151,0.7874387502670288,285.262939453125,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2206726074219,285.2343139648437,1.0,0.3725060224533081,1.0,1.0,0.0,1.0,-1.80945897102356,1.8094563484191888,2.648865120136179e-06,1.395133137702942,0.947233498096466,0.947233498096466,0.0,85.32415771484375,77.0,11043.6357421875,-0.0,600.7642211914062,1.0,283.13897705078125,284.887939453125,289.6899719238281,290.845703125,293.1499938964844,293.1499938964844,283.1499938964844,6023.11083984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655327320098877,1.0,0.0,0.0,1.572342038154602,1.572346329689026,1.649635663625304e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3595.491455078125,0.0,120.44135284423828,1895.4371337890625,0.0,1277.62939453125,0.397636741399765,1.0,0.0,3.0,1.0,0.0
12294300,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7311221361160278,0.2009395211935043,0.1850382387638092,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.7096070647239685,0.182851567864418,0.2306443005800247,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.8081932067871094,0.27425017952919,0.1949409544467926,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.6650914549827576,0.1515403240919113,0.1477173864841461,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.6866118907928467,0.1658021509647369,0.7668555378913879,285.0796813964844,285.72900390625,291.1538391113281,286.009765625,291.1512756347656,297.1747741699219,285.0585632324219,1.0,0.3700650036334991,1.0,1.0,0.0,1.0,-1.766779899597168,1.7667773962020874,2.528457571315812e-06,1.3613795042037964,0.9411458969116212,0.9411458969116212,0.0,88.29108428955078,77.0,11102.0810546875,-0.0,580.112060546875,1.0,283.145263671875,284.6742553710937,289.25445556640625,290.32257080078125,293.1499938964844,293.1499938964844,283.1499938964844,7876.39501953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554588675498962,1.0,0.0,0.0,1.7870571613311768,1.7870627641677856,2.1309354281129345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.137939453125,0.0,177.17913818359375,1895.4371337890625,0.0,1278.548828125,0.4474124014377594,1.0,0.0,3.0,1.0,0.0
12294360,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7247700095176697,0.1976691037416458,0.181645467877388,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.7029095888137817,0.1799499243497848,0.2267020940780639,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8019189238548279,0.2710871994495392,0.1923966109752655,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.6584465503692627,0.1487914025783538,0.1448780745267868,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.6785951256752014,0.1621771305799484,0.749233603477478,284.95379638671875,285.777587890625,291.1943359375,286.033447265625,291.1917419433594,297.1427307128906,284.9389038085937,1.0,0.3663398921489715,1.0,1.0,0.0,1.0,-1.7314330339431765,1.7314306497573853,2.431241455269628e-06,1.3333860635757446,0.9340806007385254,0.9340806007385254,0.0,88.83011627197266,65.0,11104.234375,-0.0,557.86474609375,1.0,283.1481628417969,284.5283508300781,288.9722595214844,289.9516906738281,293.1499938964844,293.1499938964844,283.1499938964844,9613.7021484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632877767086029,1.0,0.0,0.0,1.9626531600952148,1.9626599550247192,2.570280344116327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.890625,0.0,235.16436767578125,1895.4371337890625,0.0,1126.6995849609375,0.4931221902370453,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.7228254675865173,0.1939850896596908,0.1777277290821075,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.7006227374076843,0.1763818711042404,0.2216858863830566,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119812011719,0.8012645840644836,0.2674678564071655,0.1894289702177047,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.6555826663970947,0.1453192830085754,0.1411598473787307,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.6741029024124146,0.1574610918760299,0.7256889343261719,284.8122863769531,285.75897216796875,291.2608337402344,286.0721740722656,291.2581787109375,297.1083374023437,284.8028564453125,1.0,0.3583029806613922,1.0,1.0,0.0,1.0,-1.6857885122299194,1.6857861280441284,2.309083583895699e-06,1.2971898317337036,0.9226576685905457,0.9226576685905457,0.0,86.0594482421875,65.0,11105.869140625,-0.0,520.1879272460938,1.0,283.149658203125,284.35968017578125,288.7679443359375,289.6379699707031,293.1499938964844,293.1499938964844,283.1499938964844,12620.142578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5747531056404114,1.0,0.0,0.0,2.221720218658448,2.221729040145874,3.293609438514977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.091796875,0.0,342.4922180175781,1895.4371337890625,0.0,797.7605590820312,0.5537201762199402,1.0,0.0,3.0,1.0,0.0
12294480,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919921875,0.7234401106834412,0.1933902502059936,0.1770792454481125,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.7012121677398682,0.1757689714431762,0.2207989692687988,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906494140625,0.8022936582565308,0.2668731212615967,0.1889300048351287,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79364013671875,0.655940592288971,0.1447100192308426,0.1404880881309509,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931213378906,0.6742019653320312,0.1566137820482254,0.7213711142539978,284.7909240722656,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,297.1025085449219,284.7825012207031,1.0,0.3563534617424011,1.0,1.0,0.0,1.0,-1.6775991916656494,1.6775968074798584,2.287570850967313e-06,1.2906900644302368,0.9194077849388124,0.9194077849388124,0.0,85.0379409790039,53.0,11101.1455078125,-0.0,512.1046752929688,1.0,283.1497802734375,284.33428955078125,288.75537109375,289.6078491210937,293.1499938964844,293.1499938964844,283.1499938964844,13190.6875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5615184307098389,1.0,0.0,0.0,2.265510082244873,2.265519380569458,3.424722478939657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.03173828125,0.0,363.4620971679688,1895.4371337890625,0.0,736.308837890625,0.5673984885215759,1.0,0.0,3.0,1.0,0.0
12294540,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72198486328125,0.7285100817680359,0.1915121972560882,0.1749881207942962,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72235107421875,0.7063935995101929,0.1737571656703949,0.2178201973438263,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.8093330264091492,0.264968603849411,0.1872994601726532,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231750488281,0.65997314453125,0.1426774710416793,0.1381958574056625,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72283935546875,0.6774477362632751,0.1537294834852218,0.7064711451530457,284.72125244140625,285.7958068847656,291.3305969238281,286.1126708984375,291.327880859375,297.0853271484375,284.7153015136719,1.0,0.3481998741626739,1.0,1.0,0.0,1.0,-1.6497325897216797,1.6497304439544678,2.21529126065434e-06,1.2685613632202148,0.909031331539154,0.909031331539154,0.0,80.06254577636719,53.0,11098.2060546875,-0.0,480.8902587890625,1.0,283.14996337890625,284.2487487792969,288.7784423828125,289.5810241699219,293.1499938964844,293.1499938964844,283.1499938964844,15586.423828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139340162277222,1.0,0.0,0.0,2.433378219604492,2.4333887100219727,3.951050757677877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.565185546875,0.0,452.229736328125,1895.4371337890625,0.0,551.5667724609375,0.6059243679046631,1.0,0.0,3.0,1.0,0.0
12294600,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997985839844,0.7319979071617126,0.19085094332695,0.1742267310619354,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.7100199460983276,0.173018604516983,0.2166920751333236,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69903564453125,0.8137320876121521,0.264286607503891,0.1866966485977172,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007751464844,0.6630329489707947,0.1419167965650558,0.1373123973608017,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70050048828125,0.6802375316619873,0.1526204645633697,0.7006463408470154,284.69921875,285.8442687988281,291.3554077148437,286.12701416015625,291.3526916503906,297.0799865722656,284.6943664550781,1.0,0.3443224132061004,1.0,1.0,0.0,1.0,-1.6389968395233154,1.6389946937561035,2.187826112276525e-06,1.2600312232971191,0.9036256670951844,0.9036256670951844,0.0,77.44330596923828,41.0,11091.4140625,-0.0,467.1488037109375,1.0,283.1499938964844,284.2218933105469,288.8153076171875,289.6030578613281,293.1499938964844,293.1499938964844,283.1499938964844,16483.095703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4961375594139099,1.0,0.0,0.0,2.489186286926269,2.489197254180908,4.134358277951833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.396728515625,0.0,484.9491882324219,1895.4371337890625,0.0,495.2159118652344,0.6226204633712769,1.0,0.0,3.0,1.0,0.0
12294660,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6467590332031,0.7482149004936218,0.189222514629364,0.1722609549760818,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469116210937,0.7256002426147461,0.1711222231388092,0.2136789709329605,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64630126953125,0.8325391411781311,0.2625696659088135,0.1851143091917038,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473083496094,0.6780346632003784,0.1399209648370742,0.1349089592695236,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64715576171875,0.694464385509491,0.1495976001024246,0.6844764947891235,284.6464233398437,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.06951904296875,284.6436767578125,1.0,0.3311239778995514,1.0,1.0,0.0,1.0,-1.609650731086731,1.609648585319519,2.1138318970770342e-06,1.2367007732391355,0.8870512843132019,0.8870512843132019,0.0,67.94982147216797,29.0,11085.5732421875,-0.0,424.0110168457031,1.0,283.1499938964844,284.1548767089844,288.9878234863281,289.7540283203125,293.1499938964844,293.1499938964844,283.1499938964844,19387.91796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4582821428775787,1.0,0.0,0.0,2.646556615829468,2.64656949043274,4.673645435104845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.369873046875,0.0,586.9595947265625,1895.4371337890625,0.0,394.1087951660156,0.6559910178184509,1.0,0.0,3.0,1.0,0.0
12294720,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6467590332031,0.7482149004936218,0.189222514629364,0.1722609549760818,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469116210937,0.7256002426147461,0.1711222231388092,0.2136789709329605,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64630126953125,0.8325391411781311,0.2625696659088135,0.1851143091917038,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473083496094,0.6780346632003784,0.1399209648370742,0.1349089592695236,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64715576171875,0.694464385509491,0.1495976001024246,0.6844764947891235,284.6464233398437,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.06951904296875,284.6436767578125,1.0,0.3311239778995514,1.0,1.0,0.0,1.0,-1.609650731086731,1.609648585319519,2.1138318970770342e-06,1.2367007732391355,0.8870512843132019,0.8870512843132019,0.0,67.94982147216797,29.0,11085.5732421875,-0.0,424.0110168457031,1.0,283.1499938964844,284.1548767089844,288.9878234863281,289.7540283203125,293.1499938964844,293.1499938964844,283.1499938964844,19387.91796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4582821428775787,1.0,0.0,0.0,2.646556615829468,2.64656949043274,4.673645435104845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.369873046875,0.0,586.9595947265625,1895.4371337890625,0.0,394.1087951660156,0.6559910178184509,1.0,0.0,3.0,1.0,0.0
12294780,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294250488281,0.7737008929252625,0.1881476938724517,0.1708115041255951,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294860839844,0.748378336429596,0.1697641164064407,0.2113518118858337,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293029785156,0.8606081604957581,0.2613777220249176,0.1839124411344528,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62957763671875,0.7015913128852844,0.1384422779083252,0.1330076158046722,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295471191406,0.7166165709495544,0.1471911966800689,0.6712037324905396,284.6293334960937,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.06610107421875,284.6285400390625,1.0,0.317178875207901,1.0,1.0,0.0,1.0,-1.5860977172851562,1.586095690727234,2.055586264759768e-06,1.217958688735962,0.8701711297035217,0.8701711297035217,0.0,57.53525924682617,25.0,11055.7666015625,-0.0,382.87445068359375,1.0,283.1499938964844,284.13385009765625,289.162353515625,289.9319152832031,293.1499938964844,293.1499938964844,283.1499938964844,20920.5078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475797712802887,1.0,0.0,0.0,2.688870429992676,2.688883781433105,4.824286747862061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.946533203125,0.0,620.5685424804688,1895.4371337890625,0.0,369.46771240234375,0.6667771339416504,1.0,0.0,3.0,1.0,0.0
12294840,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294250488281,0.7737008929252625,0.1881476938724517,0.1708115041255951,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294860839844,0.748378336429596,0.1697641164064407,0.2113518118858337,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293029785156,0.8606081604957581,0.2613777220249176,0.1839124411344528,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62957763671875,0.7015913128852844,0.1384422779083252,0.1330076158046722,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295471191406,0.7166165709495544,0.1471911966800689,0.6712037324905396,284.6293334960937,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.06610107421875,284.6285400390625,1.0,0.317178875207901,1.0,1.0,0.0,1.0,-1.5860977172851562,1.586095690727234,2.055586264759768e-06,1.217958688735962,0.8701711297035217,0.8701711297035217,0.0,57.53525924682617,25.0,11055.7666015625,-0.0,382.87445068359375,1.0,283.1499938964844,284.13385009765625,289.162353515625,289.9319152832031,293.1499938964844,293.1499938964844,283.1499938964844,20920.5078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475797712802887,1.0,0.0,0.0,2.688870429992676,2.688883781433105,4.824286747862061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.946533203125,0.0,620.5685424804688,1895.4371337890625,0.0,369.46771240234375,0.6667771339416504,1.0,0.0,3.0,1.0,0.0
12294900,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6300354003906,0.7879926562309265,0.1877598166465759,0.1702591776847839,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6300048828125,0.761233925819397,0.1692274957895279,0.2104159891605377,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6300964355469,0.8764026165008545,0.2609183192253113,0.1834368258714676,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6299743652344,0.7140963077545166,0.1378423273563385,0.1322282254695892,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6299743652344,0.7275747060775757,0.1461504995822906,0.6654999852180481,284.6300964355469,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.0660705566406,284.6304016113281,1.0,0.3111625909805298,1.0,1.0,0.0,1.0,-1.57621431350708,1.5762122869491575,2.031439407801372e-06,1.2100824117660522,0.8619540333747864,0.8619540333747864,0.0,53.0009994506836,25.0,11036.6533203125,-0.0,365.51177978515625,1.0,283.1499938964844,284.1356811523437,289.2314147949219,290.0072021484375,293.1499938964844,293.1499938964844,283.1499938964844,21238.744140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490554928779602,1.0,0.0,0.0,2.6756808757781982,2.675693988800049,4.777073741024651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.48193359375,0.0,614.3495483398438,1895.4371337890625,0.0,372.7747497558594,0.6667234301567078,1.0,0.0,3.0,1.0,0.0
12294960,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63299560546875,0.8028662204742432,0.1874473392963409,0.1697998493909835,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329650878906,0.7749418616294861,0.1687610298395156,0.2096008956432342,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.8930130004882812,0.260524719953537,0.1830270886421203,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.63287353515625,0.7259536981582642,0.1373118609189987,0.1315406113862991,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329040527344,0.7387511730194092,0.1451897174119949,0.6602860689163208,284.633056640625,285.92138671875,291.59375,286.2636108398437,291.5909423828125,297.0668640136719,284.6335754394531,1.0,0.3055833876132965,1.0,1.0,0.0,1.0,-1.5673320293426514,1.567330002784729,2.0098941604373977e-06,1.203004240989685,0.8531956672668457,0.8531956672668457,0.0,48.93683624267578,25.0,11029.2529296875,-0.0,350.1119689941406,1.0,283.1499938964844,284.1382751464844,289.285400390625,290.0690612792969,293.1499938964844,293.1499938964844,283.1499938964844,21591.11328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529228210449219,1.0,0.0,0.0,2.6659398078918457,2.6659529209136963,4.742354349218658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.173583984375,0.0,610.433349609375,1895.4371337890625,0.0,381.5767517089844,0.6619924306869507,1.0,0.0,3.0,1.0,0.0
12295020,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507263183594,0.8279271125793457,0.1870003789663314,0.1691302210092544,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.650634765625,0.8000214099884033,0.1679873168468475,0.2082908749580383,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509704589844,0.9246929883956908,0.259883165359497,0.1823793947696685,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504211425781,0.7467273473739624,0.136410504579544,0.1304114758968353,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504821777344,0.7591817378997803,0.1434488147497177,0.6511365175247192,284.65087890625,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.07000732421875,284.6523742675781,1.0,0.2969632744789123,1.0,1.0,0.0,1.0,-1.5521986484527588,1.552196741104126,1.973511643882375e-06,1.1909337043762207,0.8363032937049866,0.8363032937049866,0.0,42.858619689941406,25.0,11007.27734375,-0.0,326.4908447265625,1.0,283.1499938964844,284.15997314453125,289.3515014648437,290.1475524902344,293.1499938964844,293.1499938964844,283.1499938964844,21651.263671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624004662036896,1.0,0.0,0.0,2.6002960205078125,2.600308656692505,4.511686597652442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.93212890625,0.0,572.3606567382812,1895.4371337890625,0.0,404.0131530761719,0.6470301747322083,1.0,0.0,3.0,1.0,0.0
12295080,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507263183594,0.8279271125793457,0.1870003789663314,0.1691302210092544,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.650634765625,0.8000214099884033,0.1679873168468475,0.2082908749580383,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509704589844,0.9246929883956908,0.259883165359497,0.1823793947696685,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504211425781,0.7467273473739624,0.136410504579544,0.1304114758968353,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504821777344,0.7591817378997803,0.1434488147497177,0.6511365175247192,284.65087890625,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.07000732421875,284.6523742675781,1.0,0.2969632744789123,1.0,1.0,0.0,1.0,-1.5521986484527588,1.552196741104126,1.973511643882375e-06,1.1909337043762207,0.8363032937049866,0.8363032937049866,0.0,42.858619689941406,25.0,11007.27734375,-0.0,326.4908447265625,1.0,283.1499938964844,284.15997314453125,289.3515014648437,290.1475524902344,293.1499938964844,293.1499938964844,283.1499938964844,21651.263671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624004662036896,1.0,0.0,0.0,2.6002960205078125,2.600308656692505,4.511686597652442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.93212890625,0.0,572.3606567382812,1895.4371337890625,0.0,404.0131530761719,0.6470301747322083,1.0,0.0,3.0,1.0,0.0
12295140,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.8495113849639893,0.1867442280054092,0.1687065511941909,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786804199219,0.8211551904678345,0.1673715561628341,0.2072802782058715,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.9538537859916688,0.2593837380409241,0.1818899810314178,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783447265625,0.7657715678215027,0.1356689184904098,0.1295141875743866,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784362792969,0.7776889801025391,0.1418846547603607,0.6431763172149658,284.6790466308594,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.0744934082031,284.6812438964844,1.0,0.2904182970523834,1.0,1.0,0.0,1.0,-1.5395342111587524,1.5395323038101196,1.943384631886147e-06,1.180826187133789,0.8196431398391724,0.8196431398391724,0.0,38.53536605834961,25.0,10986.94140625,-0.0,309.0582580566406,1.0,283.1499938964844,284.1944885253906,289.382568359375,290.18389892578125,293.1499938964844,293.1499938964844,283.1499938964844,21295.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688505232334137,1.0,0.0,0.0,2.5074210166931152,2.5074331760406494,4.195154019726033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.192626953125,0.0,519.17236328125,1895.4371337890625,0.0,420.025634765625,0.6255834698677063,1.0,0.0,3.0,1.0,0.0
12295200,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.8495113849639893,0.1867442280054092,0.1687065511941909,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786804199219,0.8211551904678345,0.1673715561628341,0.2072802782058715,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.9538537859916688,0.2593837380409241,0.1818899810314178,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783447265625,0.7657715678215027,0.1356689184904098,0.1295141875743866,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784362792969,0.7776889801025391,0.1418846547603607,0.6431763172149658,284.6790466308594,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.0744934082031,284.6812438964844,1.0,0.2904182970523834,1.0,1.0,0.0,1.0,-1.5395342111587524,1.5395323038101196,1.943384631886147e-06,1.180826187133789,0.8196431398391724,0.8196431398391724,0.0,38.53536605834961,25.0,10986.94140625,-0.0,309.0582580566406,1.0,283.1499938964844,284.1944885253906,289.382568359375,290.18389892578125,293.1499938964844,293.1499938964844,283.1499938964844,21295.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688505232334137,1.0,0.0,0.0,2.5074210166931152,2.5074331760406494,4.195154019726033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.192626953125,0.0,519.17236328125,1895.4371337890625,0.0,420.025634765625,0.6255834698677063,1.0,0.0,3.0,1.0,0.0
12295260,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.869035542011261,0.1866517513990402,0.1684778779745102,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149658203125,0.8383883237838745,0.1668785959482193,0.2064886838197708,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156066894531,0.9760598540306092,0.2589943706989288,0.1815153956413269,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71453857421875,0.7827473878860474,0.135052278637886,0.1287874728441238,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146301269531,0.7936498522758484,0.1404543071985244,0.6360724568367004,284.7154235839844,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.0798034667969,284.7182312011719,1.0,0.2853824496269226,1.0,1.0,0.0,1.0,-1.5286771059036257,1.528675198554993,1.9177866761310725e-06,1.1721543073654177,0.8033475875854492,0.8033475875854492,0.0,35.40589904785156,25.0,10966.1630859375,-0.0,295.8302307128906,1.0,283.1499938964844,284.2393493652344,289.40399169921875,290.2044982910156,293.1499938964844,293.1499938964844,283.1499938964844,20658.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705880284309387,1.0,0.0,0.0,2.397799015045166,2.397810220718384,3.836355801922764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.46484375,0.0,459.8368835449219,1895.4371337890625,0.0,424.4468994140625,0.6031376719474792,1.0,0.0,3.0,1.0,0.0
12295320,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.869035542011261,0.1866517513990402,0.1684778779745102,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149658203125,0.8383883237838745,0.1668785959482193,0.2064886838197708,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156066894531,0.9760598540306092,0.2589943706989288,0.1815153956413269,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71453857421875,0.7827473878860474,0.135052278637886,0.1287874728441238,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146301269531,0.7936498522758484,0.1404543071985244,0.6360724568367004,284.7154235839844,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.0798034667969,284.7182312011719,1.0,0.2853824496269226,1.0,1.0,0.0,1.0,-1.5286771059036257,1.528675198554993,1.9177866761310725e-06,1.1721543073654177,0.8033475875854492,0.8033475875854492,0.0,35.40589904785156,25.0,10966.1630859375,-0.0,295.8302307128906,1.0,283.1499938964844,284.2393493652344,289.40399169921875,290.2044982910156,293.1499938964844,293.1499938964844,283.1499938964844,20658.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705880284309387,1.0,0.0,0.0,2.397799015045166,2.397810220718384,3.836355801922764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.46484375,0.0,459.8368835449219,1895.4371337890625,0.0,424.4468994140625,0.6031376719474792,1.0,0.0,3.0,1.0,0.0
12295380,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.8861165046691895,0.1866917759180069,0.1684072017669677,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75048828125,0.8531725406646729,0.1664791256189346,0.2058637589216232,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510986328125,0.9918135404586792,0.2586807012557983,0.1812245100736618,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75006103515625,0.7971528172492981,0.1345329731702804,0.1281920373439788,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501220703125,0.8067012429237366,0.1391253769397735,0.629614531993866,284.7509460449219,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855712890625,284.7537536621094,1.0,0.2814513146877289,1.0,1.0,0.0,1.0,-1.5191974639892578,1.519195556640625,1.895608875202015e-06,1.1645770072937012,0.7873812913894653,0.7873812913894653,0.0,33.11820602416992,25.0,10961.4970703125,-0.0,285.5756225585937,1.0,283.1499938964844,284.2813415527344,289.4320068359375,290.2301330566406,293.1499938964844,293.1499938964844,283.1499938964844,20358.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692789912223816,1.0,0.0,0.0,2.307844638824463,2.307855129241944,3.553910516984615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.318115234375,0.0,415.7746276855469,1895.4371337890625,0.0,421.1115417480469,0.583048939704895,1.0,0.0,3.0,1.0,0.0
12295440,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.8861165046691895,0.1866917759180069,0.1684072017669677,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75048828125,0.8531725406646729,0.1664791256189346,0.2058637589216232,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510986328125,0.9918135404586792,0.2586807012557983,0.1812245100736618,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75006103515625,0.7971528172492981,0.1345329731702804,0.1281920373439788,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501220703125,0.8067012429237366,0.1391253769397735,0.629614531993866,284.7509460449219,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855712890625,284.7537536621094,1.0,0.2814513146877289,1.0,1.0,0.0,1.0,-1.5191974639892578,1.519195556640625,1.895608875202015e-06,1.1645770072937012,0.7873812913894653,0.7873812913894653,0.0,33.11820602416992,25.0,10961.4970703125,-0.0,285.5756225585937,1.0,283.1499938964844,284.2813415527344,289.4320068359375,290.2301330566406,293.1499938964844,293.1499938964844,283.1499938964844,20358.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692789912223816,1.0,0.0,0.0,2.307844638824463,2.307855129241944,3.553910516984615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.318115234375,0.0,415.7746276855469,1895.4371337890625,0.0,421.1115417480469,0.583048939704895,1.0,0.0,3.0,1.0,0.0
12295500,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685546875,0.8936063647270203,0.1867535412311554,0.1684193760156631,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7683410644531,0.8596648573875427,0.1663071811199188,0.2055993229150772,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689819335937,0.9977394938468932,0.2585439682006836,0.1810967922210693,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679138183594,0.8033124804496765,0.1343029886484146,0.1279330104589462,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680053710937,0.8119608163833618,0.1384909600019455,0.6265721321105957,284.7688293457031,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.0885009765625,284.771728515625,1.0,0.2798048853874206,1.0,1.0,0.0,1.0,-1.514838695526123,1.5148367881774902,1.885466986095708e-06,1.1610926389694214,0.7797572612762451,0.7797572612762451,0.0,32.214561462402344,25.0,10960.513671875,-0.0,281.2855224609375,1.0,283.1499938964844,284.3025207519531,289.44952392578125,290.24639892578125,293.1499938964844,293.1499938964844,283.1499938964844,20271.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681608080863952,1.0,0.0,0.0,2.2650816440582275,2.265092134475708,3.423427585858008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.829345703125,0.0,396.1573181152344,1895.4371337890625,0.0,418.2833862304688,0.5736128091812134,1.0,0.0,3.0,1.0,0.0
12295560,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.8973772525787354,0.1868369579315185,0.168470561504364,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855224609375,0.8627564907073975,0.1661477088928222,0.2053766548633575,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861022949219,0.99700927734375,0.2586034834384918,0.1784041374921798,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78515625,0.8061144351959229,0.1340867429971695,0.1277072876691818,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78521728515625,0.8138875961303711,0.137870579957962,0.6236879825592041,284.78594970703125,285.991455078125,291.98028564453125,286.4796447753906,291.9774780273437,297.0919494628906,284.7884521484375,1.0,0.2782430946826935,1.0,1.0,0.0,1.0,-1.507818579673767,1.5078166723251345,1.869262177933706e-06,1.1555331945419312,0.7717813849449158,0.7717813849449158,0.0,31.697200775146484,25.0,10946.19140625,-0.0,276.8118896484375,1.0,283.1499938964844,284.32244873046875,289.468994140625,290.26470947265625,293.1499938964844,293.1499938964844,283.1499938964844,20168.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670091867446899,1.0,0.0,0.0,2.224527835845948,2.224537849426269,3.3019389888977457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.970703125,0.0,378.068115234375,1895.4371337890625,0.0,415.3906555175781,0.5646582245826721,1.0,0.0,3.0,1.0,0.0
12295620,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.903976321220398,0.1870692372322082,0.1686342358589172,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.8680626749992371,0.1658703088760376,0.2049852162599563,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.9950329661369324,0.2597931027412414,0.1734138429164886,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.810732364654541,0.1337001770734787,0.127301350235939,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.8168597221374512,0.1366868764162063,0.6181686520576477,284.8180236816406,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.102294921875,284.8206787109375,1.0,0.2754095792770386,1.0,1.0,0.0,1.0,-1.4944844245910645,1.4944826364517212,1.838615162341739e-06,1.1448628902435305,0.7565129995346069,0.7565129995346069,0.0,30.811908721923828,25.0,10912.7119140625,-0.0,268.7098083496094,1.0,283.1499938964844,284.3617858886719,289.5098876953125,290.3026733398437,293.1499938964844,293.1499938964844,283.1499938964844,20045.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647676646709442,1.0,0.0,0.0,2.1452841758728027,2.145293712615967,3.070881291478145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.32861328125,0.0,344.7540588378906,1895.4371337890625,0.0,409.8175964355469,0.5473494529724121,1.0,0.0,3.0,1.0,0.0
