time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295680,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.903976321220398,0.1870692372322082,0.1686342358589172,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.8680626749992371,0.1658703088760376,0.2049852162599563,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.9950329661369324,0.2597931027412414,0.1734138429164886,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.810732364654541,0.1337001770734787,0.127301350235939,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.8168597221374512,0.1366868764162063,0.6181686520576477,284.8180236816406,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.102294921875,284.8206787109375,1.0,0.2754095792770386,1.0,1.0,0.0,1.0,-1.4944844245910645,1.4944826364517212,1.838615162341739e-06,1.1448628902435305,0.7565129995346069,0.7565129995346069,0.0,30.811908721923828,25.0,10912.7119140625,-0.0,268.7098083496094,1.0,283.1499938964844,284.3617858886719,289.5098876953125,290.3026733398437,293.1499938964844,293.1499938964844,283.1499938964844,20045.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647676646709442,1.0,0.0,0.0,2.1452841758728027,2.145293712615967,3.070881291478145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.32861328125,0.0,344.7540588378906,1895.4371337890625,0.0,409.8175964355469,0.5473494529724121,1.0,0.0,3.0,1.0,0.0
12295740,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.9104516506195068,0.1874034404754638,0.168889507651329,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.8729637861251831,0.1656570881605148,0.2046746909618377,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.9935807585716248,0.2615725398063659,0.1692908406257629,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.8148332834243774,0.1333820521831512,0.126962199807167,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.819426953792572,0.1355890184640884,0.6130449175834656,284.85223388671875,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.11431884765625,284.8551025390625,1.0,0.2729519605636596,1.0,1.0,0.0,1.0,-1.4829843044281006,1.4829823970794678,1.8124453617929248e-06,1.135659098625183,0.7416833639144897,0.7416833639144897,0.0,30.048717498779297,25.0,10887.7880859375,-0.0,261.8203430175781,1.0,283.1499938964844,284.40338134765625,289.5519104003906,290.3426208496094,293.1499938964844,293.1499938964844,283.1499938964844,19955.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628389179706573,1.0,0.0,0.0,2.068922996520996,2.068932294845581,2.856156697816914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.616455078125,0.0,314.79693603515625,1895.4371337890625,0.0,405.08203125,0.530818521976471,1.0,0.0,3.0,1.0,0.0
12295800,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.9104516506195068,0.1874034404754638,0.168889507651329,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.8729637861251831,0.1656570881605148,0.2046746909618377,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.9935807585716248,0.2615725398063659,0.1692908406257629,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.8148332834243774,0.1333820521831512,0.126962199807167,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.819426953792572,0.1355890184640884,0.6130449175834656,284.85223388671875,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.11431884765625,284.8551025390625,1.0,0.2729519605636596,1.0,1.0,0.0,1.0,-1.4829843044281006,1.4829823970794678,1.8124453617929248e-06,1.135659098625183,0.7416833639144897,0.7416833639144897,0.0,30.048717498779297,25.0,10887.7880859375,-0.0,261.8203430175781,1.0,283.1499938964844,284.40338134765625,289.5519104003906,290.3426208496094,293.1499938964844,293.1499938964844,283.1499938964844,19955.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628389179706573,1.0,0.0,0.0,2.068922996520996,2.068932294845581,2.856156697816914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.616455078125,0.0,314.79693603515625,1895.4371337890625,0.0,405.08203125,0.530818521976471,1.0,0.0,3.0,1.0,0.0
12295860,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9166540503501892,0.1878448128700256,0.1692434847354889,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8773460388183594,0.1655116081237793,0.2044510692358017,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9921453595161438,0.2636126577854156,0.1656870394945144,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8184004426002502,0.1331345736980438,0.1266929656267166,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8215196132659912,0.1345730721950531,0.6083109974861145,284.888427734375,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.1265869140625,284.8914794921875,1.0,0.2708095610141754,1.0,1.0,0.0,1.0,-1.4728692770004272,1.472867488861084,1.7896189774546656e-06,1.127554178237915,0.7273514270782471,0.7273514270782471,0.0,29.400304794311523,28.0,10868.0986328125,-0.0,255.8965759277344,1.0,283.1499938964844,284.4472045898437,289.5939025878906,290.3832702636719,293.1499938964844,293.1499938964844,283.1499938964844,19878.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613592624664306,1.0,0.0,0.0,1.9950034618377688,1.9950122833251955,2.655710318322235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.52294921875,0.0,287.6575927734375,1895.4371337890625,0.0,401.486083984375,0.5149414539337158,1.0,0.0,3.0,1.0,0.0
12295920,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9166540503501892,0.1878448128700256,0.1692434847354889,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8773460388183594,0.1655116081237793,0.2044510692358017,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9921453595161438,0.2636126577854156,0.1656870394945144,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8184004426002502,0.1331345736980438,0.1266929656267166,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8215196132659912,0.1345730721950531,0.6083109974861145,284.888427734375,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.1265869140625,284.8914794921875,1.0,0.2708095610141754,1.0,1.0,0.0,1.0,-1.4728692770004272,1.472867488861084,1.7896189774546656e-06,1.127554178237915,0.7273514270782471,0.7273514270782471,0.0,29.400304794311523,28.0,10868.0986328125,-0.0,255.8965759277344,1.0,283.1499938964844,284.4472045898437,289.5939025878906,290.3832702636719,293.1499938964844,293.1499938964844,283.1499938964844,19878.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613592624664306,1.0,0.0,0.0,1.9950034618377688,1.9950122833251955,2.655710318322235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.52294921875,0.0,287.6575927734375,1895.4371337890625,0.0,401.486083984375,0.5149414539337158,1.0,0.0,3.0,1.0,0.0
12295980,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.917521059513092,0.1884002685546875,0.1697151660919189,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8770896196365356,0.1654400080442428,0.204339787364006,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9921755194664,0.2653872072696686,0.1657590419054031,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8179503083229065,0.1329627037048339,0.1265122145414352,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8196189403533936,0.1336345076560974,0.6040191650390625,284.92877197265625,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.1372375488281,284.932373046875,1.0,0.2701910436153412,1.0,1.0,0.0,1.0,-1.4680460691452026,1.4680442810058594,1.7787377828426545e-06,1.1236282587051392,0.7136154770851135,0.7136154770851135,0.0,29.320158004760746,31.0,10875.6044921875,-0.0,253.67079162597656,1.0,283.1499938964844,284.4955139160156,289.6352844238281,290.42449951171875,293.1499938964844,293.1499938964844,283.1499938964844,19799.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603315889835357,1.0,0.0,0.0,1.923616886138916,1.9236252307891848,2.469053868026095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.73779296875,0.0,263.06854248046875,1895.4371337890625,0.0,399.0072021484375,0.499712198972702,1.0,0.0,3.0,1.0,0.0
12296040,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.917521059513092,0.1884002685546875,0.1697151660919189,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8770896196365356,0.1654400080442428,0.204339787364006,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9921755194664,0.2653872072696686,0.1657590419054031,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8179503083229065,0.1329627037048339,0.1265122145414352,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8196189403533936,0.1336345076560974,0.6040191650390625,284.92877197265625,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.1372375488281,284.932373046875,1.0,0.2701910436153412,1.0,1.0,0.0,1.0,-1.4680460691452026,1.4680442810058594,1.7787377828426545e-06,1.1236282587051392,0.7136154770851135,0.7136154770851135,0.0,29.320158004760746,31.0,10875.6044921875,-0.0,253.67079162597656,1.0,283.1499938964844,284.4955139160156,289.6352844238281,290.42449951171875,293.1499938964844,293.1499938964844,283.1499938964844,19799.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603315889835357,1.0,0.0,0.0,1.923616886138916,1.9236252307891848,2.469053868026095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.73779296875,0.0,263.06854248046875,1895.4371337890625,0.0,399.0072021484375,0.499712198972702,1.0,0.0,3.0,1.0,0.0
12296100,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9160123467445374,0.1887221783399582,0.1699967235326767,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8753042817115784,0.1654323935508728,0.2043274492025375,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9927309155464172,0.2658988833427429,0.1671103239059448,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8162943124771118,0.132904976606369,0.1264553666114807,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8172269463539124,0.1331871300935745,0.6020150780677795,284.95123291015625,285.9780578613281,292.314208984375,286.6596069335937,292.3114318847656,297.14080810546875,284.9551086425781,1.0,0.2703613042831421,1.0,1.0,0.0,1.0,-1.4675196409225464,1.4675178527832031,1.7775286096366472e-06,1.123176336288452,0.7071972489356995,0.7071972489356995,0.0,29.48174285888672,31.0,10889.70703125,-0.0,253.85418701171875,1.0,283.1499938964844,284.5219116210937,289.6561584472656,290.4460144042969,293.1499938964844,293.1499938964844,283.1499938964844,19774.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600654244422912,1.0,0.0,0.0,1.8885480165481567,1.888556241989136,2.379849206590734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.676025390625,0.0,251.61212158203125,1895.4371337890625,0.0,398.36761474609375,0.4922980070114136,1.0,0.0,3.0,1.0,0.0
12296160,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.9134365916252136,0.1890739649534225,0.1703089326620102,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.8725978136062622,0.1654437184333801,0.2043435871601104,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.9935485124588012,0.2661106288433075,0.169205754995346,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.8138150572776794,0.1328659802675247,0.1264202892780304,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.8139893412590027,0.1327502429485321,0.6000834703445435,284.9748229980469,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.14312744140625,284.9788513183594,1.0,0.2708193361759186,1.0,1.0,0.0,1.0,-1.4680628776550293,1.468061089515686,1.7787100432542502e-06,1.1235783100128174,0.7006077766418457,0.7006077766418457,0.0,29.761852264404297,25.0,10911.1044921875,-0.0,254.78175354003903,1.0,283.1499938964844,284.549072265625,289.6771850585937,290.4682922363281,293.1499938964844,293.1499938964844,283.1499938964844,19710.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600179195404053,1.0,0.0,0.0,1.8552829027175903,1.8552908897399905,2.296749670449572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.50048828125,0.0,240.9315490722656,1895.4371337890625,0.0,398.2536010742188,0.4852189421653747,1.0,0.0,3.0,1.0,0.0
12296220,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.920068085193634,0.1898442655801773,0.1709634959697723,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.877106785774231,0.1655034869909286,0.2043793797492981,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9921883344650269,0.2667991816997528,0.1657898277044296,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8175894021987915,0.1328253448009491,0.1263526231050491,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8161870837211609,0.1318919956684112,0.5961229801177979,285.01861572265625,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1480712890625,285.0218200683594,1.0,0.2687292695045471,1.0,1.0,0.0,1.0,-1.4599525928497314,1.4599509239196775,1.7606924984647776e-06,1.117154598236084,0.6882824897766113,0.6882824897766113,0.0,29.17767333984375,28.0,10901.6396484375,-0.0,249.9433135986328,1.0,283.1499938964844,284.5997009277344,289.718017578125,290.5110778808594,293.1499938964844,293.1499938964844,283.1499938964844,19613.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604410529136657,1.0,0.0,0.0,1.7903567552566528,1.7903645038604736,2.1388117943388362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.10107421875,0.0,221.13047790527344,1895.4371337890625,0.0,399.2705078125,0.4715318381786346,1.0,0.0,3.0,1.0,0.0
12296280,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.920068085193634,0.1898442655801773,0.1709634959697723,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.877106785774231,0.1655034869909286,0.2043793797492981,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9921883344650269,0.2667991816997528,0.1657898277044296,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8175894021987915,0.1328253448009491,0.1263526231050491,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8161870837211609,0.1318919956684112,0.5961229801177979,285.01861572265625,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1480712890625,285.0218200683594,1.0,0.2687292695045471,1.0,1.0,0.0,1.0,-1.4599525928497314,1.4599509239196775,1.7606924984647776e-06,1.117154598236084,0.6882824897766113,0.6882824897766113,0.0,29.17767333984375,28.0,10901.6396484375,-0.0,249.9433135986328,1.0,283.1499938964844,284.5997009277344,289.718017578125,290.5110778808594,293.1499938964844,293.1499938964844,283.1499938964844,19613.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604410529136657,1.0,0.0,0.0,1.7903567552566528,1.7903645038604736,2.1388117943388362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.10107421875,0.0,221.13047790527344,1895.4371337890625,0.0,399.2705078125,0.4715318381786346,1.0,0.0,3.0,1.0,0.0
12296340,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.9223477840423584,0.1907121390104293,0.1717153936624527,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8778846859931946,0.1656258851289749,0.2045053541660308,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.9919970631599426,0.2683943808078766,0.1653363853693008,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8181127905845642,0.1328498572111129,0.1263565868139267,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.815110981464386,0.1311003863811493,0.5924738645553589,285.0612487792969,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1566467285156,285.06512451171875,1.0,0.2682507932186126,1.0,1.0,0.0,1.0,-1.456045389175415,1.456043720245361,1.7519147377242916e-06,1.113922357559204,0.6766254305839539,0.6766254305839539,0.0,29.04776382446289,31.0,10906.4736328125,-0.0,248.0069122314453,1.0,283.1499938964844,284.6508483886719,289.7538452148437,290.5474853515625,293.1499938964844,293.1499938964844,283.1499938964844,19513.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606697857379913,1.0,0.0,0.0,1.7289072275161743,1.7289146184921265,1.99451250182392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.33203125,0.0,203.46827697753903,1895.4371337890625,0.0,399.82122802734375,0.4586677551269531,1.0,0.0,3.0,1.0,0.0
12296400,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.9223477840423584,0.1907121390104293,0.1717153936624527,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8778846859931946,0.1656258851289749,0.2045053541660308,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.9919970631599426,0.2683943808078766,0.1653363853693008,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8181127905845642,0.1328498572111129,0.1263565868139267,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.815110981464386,0.1311003863811493,0.5924738645553589,285.0612487792969,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1566467285156,285.06512451171875,1.0,0.2682507932186126,1.0,1.0,0.0,1.0,-1.456045389175415,1.456043720245361,1.7519147377242916e-06,1.113922357559204,0.6766254305839539,0.6766254305839539,0.0,29.04776382446289,31.0,10906.4736328125,-0.0,248.0069122314453,1.0,283.1499938964844,284.6508483886719,289.7538452148437,290.5474853515625,293.1499938964844,293.1499938964844,283.1499938964844,19513.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606697857379913,1.0,0.0,0.0,1.7289072275161743,1.7289146184921265,1.99451250182392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.33203125,0.0,203.46827697753903,1895.4371337890625,0.0,399.82122802734375,0.4586677551269531,1.0,0.0,3.0,1.0,0.0
12296460,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.91924786567688,0.1917193979024887,0.1725957840681076,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.8741282224655151,0.1658184379339218,0.2047396898269653,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.9932667016983032,0.2692674398422241,0.1684684008359909,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.8147127032279968,0.1329425126314163,0.1264434158802032,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8100249171257019,0.1303693056106567,0.5892093181610107,285.1099853515625,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1622619628906,285.1142578125,1.0,0.2690171301364898,1.0,1.0,0.0,1.0,-1.457261562347412,1.4572597742080688,1.7545304444865906e-06,1.1148173809051514,0.6658269166946411,0.6658269166946411,0.0,29.467994689941406,34.0,10943.6015625,-0.0,249.5512237548828,1.0,283.1499938964844,284.70709228515625,289.7894287109375,290.58502197265625,293.1499938964844,293.1499938964844,283.1499938964844,19400.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607689678668976,1.0,0.0,0.0,1.6715997457504272,1.6716068983078003,1.864481191660161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.19091796875,0.0,187.8726348876953,1895.4371337890625,0.0,400.0603332519531,0.4467302560806274,1.0,0.0,3.0,1.0,0.0
12296520,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.91924786567688,0.1917193979024887,0.1725957840681076,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.8741282224655151,0.1658184379339218,0.2047396898269653,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.9932667016983032,0.2692674398422241,0.1684684008359909,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.8147127032279968,0.1329425126314163,0.1264434158802032,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8100249171257019,0.1303693056106567,0.5892093181610107,285.1099853515625,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1622619628906,285.1142578125,1.0,0.2690171301364898,1.0,1.0,0.0,1.0,-1.457261562347412,1.4572597742080688,1.7545304444865906e-06,1.1148173809051514,0.6658269166946411,0.6658269166946411,0.0,29.467994689941406,34.0,10943.6015625,-0.0,249.5512237548828,1.0,283.1499938964844,284.70709228515625,289.7894287109375,290.58502197265625,293.1499938964844,293.1499938964844,283.1499938964844,19400.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607689678668976,1.0,0.0,0.0,1.6715997457504272,1.6716068983078003,1.864481191660161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.19091796875,0.0,187.8726348876953,1895.4371337890625,0.0,400.0603332519531,0.4467302560806274,1.0,0.0,3.0,1.0,0.0
12296580,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.9125421047210692,0.1929402947425842,0.1736685633659362,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.8671891689300537,0.1660846620798111,0.2050826251506805,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628112792969,0.9952859282493592,0.2690678834915161,0.1741968244314193,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.8083397746086121,0.1331016272306442,0.1266081035137176,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16119384765625,0.80170738697052,0.1296755373477935,0.5862041115760803,285.1625671386719,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642150878906,285.1671142578125,1.0,0.2708276212215423,1.0,1.0,0.0,1.0,-1.4623312950134275,1.4623295068740845,1.765707224876678e-06,1.118787407875061,0.6559472680091858,0.6559472680091858,0.0,30.32274055480957,25.0,11004.0673828125,-0.0,253.7819061279297,1.0,283.1499938964844,284.7663269042969,289.8266906738281,290.6259155273437,293.1499938964844,293.1499938964844,283.1499938964844,19278.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613208174705505,1.0,0.0,0.0,1.6189064979553225,1.6189132928848269,1.7487869286014757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.168701171875,0.0,174.2508544921875,1895.4371337890625,0.0,401.3930358886719,0.4358015358448028,1.0,0.0,3.0,1.0,0.0
12296640,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.9125421047210692,0.1929402947425842,0.1736685633659362,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.8671891689300537,0.1660846620798111,0.2050826251506805,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628112792969,0.9952859282493592,0.2690678834915161,0.1741968244314193,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.8083397746086121,0.1331016272306442,0.1266081035137176,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16119384765625,0.80170738697052,0.1296755373477935,0.5862041115760803,285.1625671386719,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642150878906,285.1671142578125,1.0,0.2708276212215423,1.0,1.0,0.0,1.0,-1.4623312950134275,1.4623295068740845,1.765707224876678e-06,1.118787407875061,0.6559472680091858,0.6559472680091858,0.0,30.32274055480957,25.0,11004.0673828125,-0.0,253.7819061279297,1.0,283.1499938964844,284.7663269042969,289.8266906738281,290.6259155273437,293.1499938964844,293.1499938964844,283.1499938964844,19278.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613208174705505,1.0,0.0,0.0,1.6189064979553225,1.6189132928848269,1.7487869286014757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.168701171875,0.0,174.2508544921875,1895.4371337890625,0.0,401.3930358886719,0.4358015358448028,1.0,0.0,3.0,1.0,0.0
12296700,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.914952516555786,0.1936123967170715,0.174252301454544,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874389648437,0.8684892654418945,0.1662371456623077,0.2052583992481231,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882019042969,0.995022475719452,0.2688378691673279,0.1733829379081726,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.8094877600669861,0.1331977695226669,0.1266908794641494,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867980957031,0.8019701838493347,0.1293320506811142,0.5846437811851501,285.18798828125,285.9291687011719,292.6664123535156,286.8409118652344,292.6637878417969,297.1647644042969,285.19171142578125,1.0,0.2701155841350555,1.0,1.0,0.0,1.0,-1.4604510068893433,1.46044921875,1.7615873275644844e-06,1.117345094680786,0.6514890789985657,0.6514890789985657,0.0,30.17864990234375,25.0,11012.8017578125,-0.0,252.6382293701172,1.0,283.1499938964844,284.7943420410156,289.8456115722656,290.6469116210937,293.1499938964844,293.1499938964844,283.1499938964844,19230.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618818163871765,1.0,0.0,0.0,1.5939453840255735,1.593952178955078,1.695275528845741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.260009765625,0.0,168.08425903320312,1895.4371337890625,0.0,402.7523193359375,0.4306765794754028,1.0,0.0,3.0,1.0,0.0
12296760,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079772949219,0.922057032585144,0.1943068504333496,0.1748465746641159,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20770263671875,0.8736174702644348,0.1663984209299087,0.2054254710674286,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.9937026500701904,0.2692342102527618,0.169617012143135,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.8140535354614258,0.1333024650812149,0.1267660111188888,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071838378906,0.8057985901832581,0.1289960145950317,0.5830234289169312,285.2081298828125,285.93572998046875,292.7004089355469,286.8578491210937,292.69781494140625,297.1675109863281,285.21112060546875,1.0,0.2685127556324005,1.0,1.0,0.0,1.0,-1.45494544506073,1.4549436569213867,1.749391230987385e-06,1.112955927848816,0.6468746662139893,0.6468746662139893,0.0,29.576040267944336,28.0,10998.705078125,-0.0,248.8607940673828,1.0,283.1499938964844,284.81744384765625,289.8634033203125,290.66583251953125,293.1499938964844,293.1499938964844,283.1499938964844,19158.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624907374382019,1.0,0.0,0.0,1.5709161758422852,1.5709228515625,1.6466428576222825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.318603515625,0.0,162.4474639892578,1895.4371337890625,0.0,404.2329711914063,0.4259020984172821,1.0,0.0,3.0,1.0,0.0
12296820,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480773925781,0.9275348782539368,0.1957636624574661,0.1761225163936615,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24774169921875,0.8765698075294495,0.1667623221874237,0.2058425098657608,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484130859375,0.9930126667022704,0.2710205614566803,0.1678177714347839,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472229003906,0.8165596723556519,0.1335538625717163,0.126980647444725,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24713134765625,0.8066200613975525,0.1283856928348541,0.5801467895507812,285.2482604980469,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.17681884765625,285.2519226074219,1.0,0.2679274976253509,1.0,1.0,0.0,1.0,-1.4515000581741333,1.45149827003479,1.7416309674445074e-06,1.1100555658340454,0.638511598110199,0.638511598110199,0.0,29.27706718444824,31.0,11004.5205078125,-0.0,246.7046813964844,1.0,283.1499938964844,284.8650207519531,289.8942565917969,290.6976013183594,293.1499938964844,293.1499938964844,283.1499938964844,19046.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631789624691009,1.0,0.0,0.0,1.5271008014678955,1.5271072387695312,1.5560688382265653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.35498046875,0.0,152.17982482910156,1895.4371337890625,0.0,405.9129028320313,0.416932076215744,1.0,0.0,3.0,1.0,0.0
12296880,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480773925781,0.9275348782539368,0.1957636624574661,0.1761225163936615,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24774169921875,0.8765698075294495,0.1667623221874237,0.2058425098657608,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484130859375,0.9930126667022704,0.2710205614566803,0.1678177714347839,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472229003906,0.8165596723556519,0.1335538625717163,0.126980647444725,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24713134765625,0.8066200613975525,0.1283856928348541,0.5801467895507812,285.2482604980469,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.17681884765625,285.2519226074219,1.0,0.2679274976253509,1.0,1.0,0.0,1.0,-1.4515000581741333,1.45149827003479,1.7416309674445074e-06,1.1100555658340454,0.638511598110199,0.638511598110199,0.0,29.27706718444824,31.0,11004.5205078125,-0.0,246.7046813964844,1.0,283.1499938964844,284.8650207519531,289.8942565917969,290.6976013183594,293.1499938964844,293.1499938964844,283.1499938964844,19046.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631789624691009,1.0,0.0,0.0,1.5271008014678955,1.5271072387695312,1.5560688382265653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.35498046875,0.0,152.17982482910156,1895.4371337890625,0.0,405.9129028320313,0.416932076215744,1.0,0.0,3.0,1.0,0.0
12296940,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.9271185398101808,0.1973220705986023,0.1775059849023819,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935791015625,0.8746489882469177,0.1671856790781021,0.2063568383455276,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.9937891364097596,0.2723243832588196,0.1698499768972396,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929992675781,0.8148155808448792,0.1338612586259842,0.1272679716348648,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928771972656,0.8029857277870178,0.1278407424688339,0.5776873826980591,285.2940979003906,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1840515136719,285.2980651855469,1.0,0.2686429619789123,1.0,1.0,0.0,1.0,-1.453465700149536,1.4534639120101929,1.745863983160234e-06,1.11152184009552,0.6310784816741943,0.6310784816741943,0.0,29.5744857788086,34.0,11047.1689453125,-0.0,248.2483825683593,1.0,283.1499938964844,284.91668701171875,289.9251403808594,290.73065185546875,293.1499938964844,293.1499938964844,283.1499938964844,18931.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634851515293121,1.0,0.0,0.0,1.487905502319336,1.487911820411682,1.4772165002341353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.00341796875,0.0,143.35093688964844,1895.4371337890625,0.0,406.6625671386719,0.4089284241199493,1.0,0.0,3.0,1.0,0.0
12297000,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.9271185398101808,0.1973220705986023,0.1775059849023819,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935791015625,0.8746489882469177,0.1671856790781021,0.2063568383455276,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.9937891364097596,0.2723243832588196,0.1698499768972396,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929992675781,0.8148155808448792,0.1338612586259842,0.1272679716348648,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928771972656,0.8029857277870178,0.1278407424688339,0.5776873826980591,285.2940979003906,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1840515136719,285.2980651855469,1.0,0.2686429619789123,1.0,1.0,0.0,1.0,-1.453465700149536,1.4534639120101929,1.745863983160234e-06,1.11152184009552,0.6310784816741943,0.6310784816741943,0.0,29.5744857788086,34.0,11047.1689453125,-0.0,248.2483825683593,1.0,283.1499938964844,284.91668701171875,289.9251403808594,290.73065185546875,293.1499938964844,293.1499938964844,283.1499938964844,18931.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634851515293121,1.0,0.0,0.0,1.487905502319336,1.487911820411682,1.4772165002341353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.00341796875,0.0,143.35093688964844,1895.4371337890625,0.0,406.6625671386719,0.4089284241199493,1.0,0.0,3.0,1.0,0.0
12297060,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424072265625,0.9223937392234802,0.1989791542291641,0.1789940148591995,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.342041015625,0.8692085146903992,0.1676683127880096,0.2069646567106247,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.9954409003257751,0.272639662027359,0.1746872812509536,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414611816406,0.8098940253257751,0.1342229694128036,0.1276227533817291,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412780761719,0.796055018901825,0.1273308545351028,0.5754914879798889,285.34259033203125,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877136230469,285.34674072265625,1.0,0.2704503238201141,1.0,1.0,0.0,1.0,-1.4594082832336426,1.459406495094299,1.7589114804650308e-06,1.1161597967147827,0.6246090531349182,0.6246090531349182,0.0,30.331201553344727,25.0,11116.177734375,-0.0,252.5845642089844,1.0,283.1499938964844,284.9696960449219,289.9585266113281,290.7681579589844,293.1499938964844,293.1499938964844,283.1499938964844,18813.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4641996920108795,1.0,0.0,0.0,1.453490972518921,1.4534971714019775,1.409672165664233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.955322265625,0.0,135.8614044189453,1895.4371337890625,0.0,408.4173583984375,0.401907354593277,1.0,0.0,3.0,1.0,0.0
12297120,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424072265625,0.9223937392234802,0.1989791542291641,0.1789940148591995,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.342041015625,0.8692085146903992,0.1676683127880096,0.2069646567106247,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.9954409003257751,0.272639662027359,0.1746872812509536,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414611816406,0.8098940253257751,0.1342229694128036,0.1276227533817291,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412780761719,0.796055018901825,0.1273308545351028,0.5754914879798889,285.34259033203125,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877136230469,285.34674072265625,1.0,0.2704503238201141,1.0,1.0,0.0,1.0,-1.4594082832336426,1.459406495094299,1.7589114804650308e-06,1.1161597967147827,0.6246090531349182,0.6246090531349182,0.0,30.331201553344727,25.0,11116.177734375,-0.0,252.5845642089844,1.0,283.1499938964844,284.9696960449219,289.9585266113281,290.7681579589844,293.1499938964844,293.1499938964844,283.1499938964844,18813.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4641996920108795,1.0,0.0,0.0,1.453490972518921,1.4534971714019775,1.409672165664233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.955322265625,0.0,135.8614044189453,1895.4371337890625,0.0,408.4173583984375,0.401907354593277,1.0,0.0,3.0,1.0,0.0
12297180,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.9338256120681764,0.2006991058588028,0.1804995238780975,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816833496094,0.8768983483314514,0.1681824028491974,0.2075541019439697,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38214111328125,0.9936374425888062,0.2733021974563598,0.1694426238536834,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813171386719,0.8166896104812622,0.1346127390861511,0.1279592514038086,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812255859375,0.8012828230857849,0.1268243491649627,0.5730847716331482,285.38201904296875,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.1920166015625,285.3843688964844,1.0,0.268172413110733,1.0,1.0,0.0,1.0,-1.452989101409912,1.4529873132705688,1.7447332538722549e-06,1.111064076423645,0.6189543604850769,0.6189543604850769,0.0,29.51076316833496,28.0,11122.990234375,-0.0,247.8931427001953,1.0,283.1499938964844,285.0123596191406,289.9920349121094,290.8057556152344,293.1499938964844,293.1499938964844,283.1499938964844,18704.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656490683555603,1.0,0.0,0.0,1.4236353635787964,1.423641324043274,1.352355809558503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.7861328125,0.0,129.5731964111328,1895.4371337890625,0.0,412.0,0.3958306312561035,1.0,0.0,3.0,1.0,0.0
12297240,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.9338256120681764,0.2006991058588028,0.1804995238780975,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816833496094,0.8768983483314514,0.1681824028491974,0.2075541019439697,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38214111328125,0.9936374425888062,0.2733021974563598,0.1694426238536834,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813171386719,0.8166896104812622,0.1346127390861511,0.1279592514038086,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812255859375,0.8012828230857849,0.1268243491649627,0.5730847716331482,285.38201904296875,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.1920166015625,285.3843688964844,1.0,0.268172413110733,1.0,1.0,0.0,1.0,-1.452989101409912,1.4529873132705688,1.7447332538722549e-06,1.111064076423645,0.6189543604850769,0.6189543604850769,0.0,29.51076316833496,28.0,11122.990234375,-0.0,247.8931427001953,1.0,283.1499938964844,285.0123596191406,289.9920349121094,290.8057556152344,293.1499938964844,293.1499938964844,283.1499938964844,18704.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656490683555603,1.0,0.0,0.0,1.4236353635787964,1.423641324043274,1.352355809558503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.7861328125,0.0,129.5731964111328,1895.4371337890625,0.0,412.0,0.3958306312561035,1.0,0.0,3.0,1.0,0.0
12297300,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.39666748046875,0.9383305907249452,0.2015763223171234,0.1812707334756851,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964233398437,0.8797910809516907,0.1684505939483642,0.2078650146722793,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.9929207563400269,0.2744316458702087,0.167585477232933,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960266113281,0.8191709518432617,0.1348197013139724,0.1281403005123138,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959045410156,0.8029893040657043,0.1265897005796432,0.5719460248947144,285.3967590332031,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.1967468261719,285.3996276855469,1.0,0.2677339017391205,1.0,1.0,0.0,1.0,-1.4508172273635864,1.4508154392242432,1.7398235740984092e-06,1.1092123985290527,0.6164699196815491,0.6164699196815491,0.0,29.22830390930176,28.0,11124.7099609375,-0.0,246.30406188964844,1.0,283.1499938964844,285.0299987792969,290.0064392089844,290.8208923339844,293.1499938964844,293.1499938964844,283.1499938964844,18667.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663008153438568,1.0,0.0,0.0,1.4097269773483276,1.4097329378128052,1.3260608966447762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.0703125,0.0,126.75801849365234,1895.4371337890625,0.0,413.6212768554688,0.3930517137050628,1.0,0.0,3.0,1.0,0.0
12297360,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139709472656,0.9406698942184448,0.2024713456630706,0.1820625066757202,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136962890625,0.8809114098548889,0.1687287986278534,0.2081972360610962,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.992726504802704,0.2755465507507324,0.1670998334884643,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132385253906,0.8201185464859009,0.1350364536046981,0.1283380836248397,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4131164550781,0.8030838370323181,0.1263712346553802,0.5709186792373657,285.4140625,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.2013244628906,285.41705322265625,1.0,0.2676478922367096,1.0,1.0,0.0,1.0,-1.450494408607483,1.4504926204681396,1.7390412949680467e-06,1.108884572982788,0.613987386226654,0.613987386226654,0.0,29.158676147460938,31.0,11142.1103515625,-0.0,246.0000457763672,1.0,283.1499938964844,285.0492248535156,290.0198974609375,290.8355712890625,293.1499938964844,293.1499938964844,283.1499938964844,18608.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667936563491821,1.0,0.0,0.0,1.3975764513015747,1.3975824117660522,1.3033006496243618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.104248046875,0.0,124.2577133178711,1895.4371337890625,0.0,414.85150146484375,0.3905576169490814,1.0,0.0,3.0,1.0,0.0
12297420,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4511413574219,0.941354751586914,0.2043242454528808,0.1837118715047836,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508361816406,0.8798167705535889,0.1693191826343536,0.2089184075593948,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.993360161781311,0.2772872149944305,0.1687112748622894,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.8191641569137573,0.1355009526014328,0.1287752240896225,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502258300781,0.8002557158470154,0.125968188047409,0.5691022276878357,285.45123291015625,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.20855712890625,285.4544677734375,1.0,0.2684414088726043,1.0,1.0,0.0,1.0,-1.4534167051315308,1.4534149169921875,1.7453398868383374e-06,1.1110734939575195,0.6099226474761963,0.6099226474761963,0.0,29.41552352905273,34.0,11199.658203125,-0.0,247.8350982666016,1.0,283.1499938964844,285.0892944335937,290.0473937988281,290.86651611328125,293.1499938964844,293.1499938964844,283.1499938964844,18511.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676724970340729,1.0,0.0,0.0,1.375640869140625,1.375646710395813,1.262709901084236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.640625,0.0,119.85911560058594,1895.4371337890625,0.0,417.0543518066406,0.3860936164855957,1.0,0.0,3.0,1.0,0.0
12297480,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4511413574219,0.941354751586914,0.2043242454528808,0.1837118715047836,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508361816406,0.8798167705535889,0.1693191826343536,0.2089184075593948,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.993360161781311,0.2772872149944305,0.1687112748622894,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.8191641569137573,0.1355009526014328,0.1287752240896225,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502258300781,0.8002557158470154,0.125968188047409,0.5691022276878357,285.45123291015625,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.20855712890625,285.4544677734375,1.0,0.2684414088726043,1.0,1.0,0.0,1.0,-1.4534167051315308,1.4534149169921875,1.7453398868383374e-06,1.1110734939575195,0.6099226474761963,0.6099226474761963,0.0,29.41552352905273,34.0,11199.658203125,-0.0,247.8350982666016,1.0,283.1499938964844,285.0892944335937,290.0473937988281,290.86651611328125,293.1499938964844,293.1499938964844,283.1499938964844,18511.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676724970340729,1.0,0.0,0.0,1.375640869140625,1.375646710395813,1.262709901084236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.640625,0.0,119.85911560058594,1895.4371337890625,0.0,417.0543518066406,0.3860936164855957,1.0,0.0,3.0,1.0,0.0
