time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297540,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.9375004172325134,0.2062581181526184,0.1854500919580459,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898376464844,0.8749604821205139,0.1699548512697219,0.2097159773111343,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.49041748046875,0.9949802160263062,0.2780103385448456,0.1732544898986816,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893493652344,0.8149427771568298,0.1360056549310684,0.1292666792869568,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891662597656,0.7939718961715698,0.1255851984024047,0.5674838423728943,285.490234375,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.21209716796875,285.4935607910156,1.0,0.2703419029712677,1.0,1.0,0.0,1.0,-1.4603391885757446,1.4603374004364014,1.7605137827558792e-06,1.1164486408233645,0.6067781448364258,0.6067781448364258,0.0,30.140928268432617,37.0,11285.1640625,-0.0,252.4993591308593,1.0,283.1499938964844,285.1297607421875,290.0770874023437,290.9016418457031,293.1499938964844,293.1499938964844,283.1499938964844,18415.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690236449241638,1.0,0.0,0.0,1.3578702211380005,1.357875943183899,1.23029693099852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3645.973876953125,0.0,116.3273468017578,1895.4371337890625,0.0,420.4640197753906,0.3824397027492523,1.0,0.0,3.0,1.0,0.0
12297600,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.9375004172325134,0.2062581181526184,0.1854500919580459,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898376464844,0.8749604821205139,0.1699548512697219,0.2097159773111343,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.49041748046875,0.9949802160263062,0.2780103385448456,0.1732544898986816,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893493652344,0.8149427771568298,0.1360056549310684,0.1292666792869568,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891662597656,0.7939718961715698,0.1255851984024047,0.5674838423728943,285.490234375,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.21209716796875,285.4935607910156,1.0,0.2703419029712677,1.0,1.0,0.0,1.0,-1.4603391885757446,1.4603374004364014,1.7605137827558792e-06,1.1164486408233645,0.6067781448364258,0.6067781448364258,0.0,30.140928268432617,37.0,11285.1640625,-0.0,252.4993591308593,1.0,283.1499938964844,285.1297607421875,290.0770874023437,290.9016418457031,293.1499938964844,293.1499938964844,283.1499938964844,18415.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690236449241638,1.0,0.0,0.0,1.3578702211380005,1.357875943183899,1.23029693099852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3645.973876953125,0.0,116.3273468017578,1895.4371337890625,0.0,420.4640197753906,0.3824397027492523,1.0,0.0,3.0,1.0,0.0
12297660,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9314025044441224,0.2085885852575302,0.1874409765005111,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298156738281,0.8684399724006653,0.170973315834999,0.2108314633369445,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.9967917799949646,0.2779651284217834,0.1794070452451706,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5293273925781,0.8091709017753601,0.1368901878595352,0.1299988478422165,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52911376953125,0.7862151861190796,0.1255495995283126,0.5668652653694153,285.5302429199219,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154235839844,285.53369140625,1.0,0.2731789946556091,1.0,1.0,0.0,1.0,-1.471279263496399,1.4712774753570557,1.784737833077088e-06,1.1250097751617432,0.6045850515365601,0.6045850515365601,0.0,31.20211601257324,25.0,11398.630859375,-0.0,259.7409973144531,1.0,283.1499938964844,285.1698303222656,290.10809326171875,290.9403991699219,293.1499938964844,293.1499938964844,283.1499938964844,18318.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471312016248703,1.0,0.0,0.0,1.3443008661270142,1.3443065881729126,1.2058308129780926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.055908203125,0.0,113.61880493164062,1895.4371337890625,0.0,426.3030395507813,0.379593551158905,1.0,0.0,3.0,1.0,0.0
12297720,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9314025044441224,0.2085885852575302,0.1874409765005111,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298156738281,0.8684399724006653,0.170973315834999,0.2108314633369445,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.9967917799949646,0.2779651284217834,0.1794070452451706,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5293273925781,0.8091709017753601,0.1368901878595352,0.1299988478422165,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52911376953125,0.7862151861190796,0.1255495995283126,0.5668652653694153,285.5302429199219,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154235839844,285.53369140625,1.0,0.2731789946556091,1.0,1.0,0.0,1.0,-1.471279263496399,1.4712774753570557,1.784737833077088e-06,1.1250097751617432,0.6045850515365601,0.6045850515365601,0.0,31.20211601257324,25.0,11398.630859375,-0.0,259.7409973144531,1.0,283.1499938964844,285.1698303222656,290.10809326171875,290.9403991699219,293.1499938964844,293.1499938964844,283.1499938964844,18318.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471312016248703,1.0,0.0,0.0,1.3443008661270142,1.3443065881729126,1.2058308129780926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.055908203125,0.0,113.61880493164062,1895.4371337890625,0.0,426.3030395507813,0.379593551158905,1.0,0.0,3.0,1.0,0.0
12297780,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55889892578125,0.9500126242637634,0.2113853245973587,0.1898180693387985,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8824470043182373,0.1725017428398132,0.212512269616127,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589904785156,0.9940587282180786,0.2794801890850067,0.1705871224403381,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.821768045425415,0.1382916867733001,0.1311700791120529,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.7975764274597168,0.1260268986225128,0.5682582259178162,285.5589294433594,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.22613525390625,285.56011962890625,1.0,0.2706704437732696,1.0,1.0,0.0,1.0,-1.468187689781189,1.4681859016418457,1.7778226037989953e-06,1.1225439310073853,0.6031681299209595,0.6031681299209595,0.0,29.920185089111328,43.0,11444.3916015625,-0.0,255.2286071777344,1.0,283.1499938964844,285.1971435546875,290.1379089355469,290.9779357910156,293.1499938964844,293.1499938964844,283.1499938964844,18230.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474477082490921,1.0,0.0,0.0,1.334658145904541,1.33466374874115,1.1885938278055625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.40966796875,0.0,111.66673278808594,1895.4371337890625,0.0,434.5143432617188,0.3775130808353424,1.0,0.0,3.0,1.0,0.0
12297840,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55889892578125,0.9500126242637634,0.2113853245973587,0.1898180693387985,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8824470043182373,0.1725017428398132,0.212512269616127,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589904785156,0.9940587282180786,0.2794801890850067,0.1705871224403381,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.821768045425415,0.1382916867733001,0.1311700791120529,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.7975764274597168,0.1260268986225128,0.5682582259178162,285.5589294433594,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.22613525390625,285.56011962890625,1.0,0.2706704437732696,1.0,1.0,0.0,1.0,-1.468187689781189,1.4681859016418457,1.7778226037989953e-06,1.1225439310073853,0.6031681299209595,0.6031681299209595,0.0,29.920185089111328,43.0,11444.3916015625,-0.0,255.2286071777344,1.0,283.1499938964844,285.1971435546875,290.1379089355469,290.9779357910156,293.1499938964844,293.1499938964844,283.1499938964844,18230.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474477082490921,1.0,0.0,0.0,1.334658145904541,1.33466374874115,1.1885938278055625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.40966796875,0.0,111.66673278808594,1895.4371337890625,0.0,434.5143432617188,0.3775130808353424,1.0,0.0,3.0,1.0,0.0
12297900,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.9501208662986756,0.2128979414701461,0.1911456882953643,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.8819417953491211,0.173405259847641,0.2135734856128692,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.994588315486908,0.281311959028244,0.1720900237560272,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.8215420842170715,0.1391372680664062,0.1319304853677749,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965205907821655,0.1264324784278869,0.5698519349098206,285.570068359375,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.2351989746094,285.5733642578125,1.0,0.2726761102676391,1.0,1.0,0.0,1.0,-1.4753737449645996,1.4753719568252563,1.7936312133315369e-06,1.127993106842041,0.6027827858924866,0.6027827858924866,0.0,30.244739532470703,43.0,11503.0673828125,-0.0,259.0765380859375,1.0,283.1499938964844,285.2095031738281,290.14996337890625,290.9925842285156,293.1499938964844,293.1499938964844,283.1499938964844,18201.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759362936019897,1.0,0.0,0.0,1.3306918144226074,1.3306974172592163,1.18153984374203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.637939453125,0.0,110.88797760009766,1895.4371337890625,0.0,438.3539123535156,0.3766782581806183,1.0,0.0,3.0,1.0,0.0
12297960,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.9416069388389589,0.214491069316864,0.1925727277994156,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926513671875,0.8742514848709106,0.1743926405906677,0.2147836834192276,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.59344482421875,0.9967193603515624,0.2822999060153961,0.1791287511587143,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920715332031,0.8151376843452454,0.140066996216774,0.132807657122612,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.7890165448188782,0.12692891061306,0.5720601081848145,285.5932006835937,285.6727600097656,293.3287048339844,287.14776611328125,293.32647705078125,297.2421569824219,285.5978088378906,1.0,0.2764449119567871,1.0,1.0,0.0,1.0,-1.4903515577316284,1.4903497695922852,1.827333107939921e-06,1.1397892236709597,0.6026244759559631,0.6026244759559631,0.0,31.49985122680664,46.0,11618.0859375,-0.0,268.6690368652344,1.0,283.1499938964844,285.2314453125,290.1619873046875,291.0090026855469,293.1499938964844,293.1499938964844,283.1499938964844,18146.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773189127445221,1.0,0.0,0.0,1.3284718990325928,1.3284775018692017,1.1776010211406176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.991943359375,0.0,110.35053253173828,1895.4371337890625,0.0,442.0238037109375,0.3761034905910492,1.0,0.0,3.0,1.0,0.0
12298020,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445007324219,0.9300462603569032,0.2178806662559509,0.1956117153167724,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.863970160484314,0.1765679568052292,0.217456117272377,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9988490343093872,0.2822572588920593,0.189549371600151,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.806330144405365,0.1421224772930145,0.134752869606018,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7786951065063477,0.1280876249074936,0.5773186087608337,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508544921875,285.64849853515625,1.0,0.2824741005897522,1.0,1.0,0.0,1.0,-1.5176305770874023,1.5176286697387695,1.8899237375080704e-06,1.161422610282898,0.6034301519393921,0.6034301519393921,0.0,33.61996841430664,49.0,11851.0625,-0.0,286.16851806640625,1.0,283.1499938964844,285.27685546875,290.1910400390625,291.0504455566406,293.1499938964844,293.1499938964844,283.1499938964844,18040.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809189438819885,1.0,0.0,0.0,1.32732355594635,1.327329158782959,1.1755661688539477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.704833984375,0.0,109.8612060546875,1895.4371337890625,0.0,451.7268676757813,0.3755763471126556,1.0,0.0,3.0,1.0,0.0
12298080,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445007324219,0.9300462603569032,0.2178806662559509,0.1956117153167724,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.863970160484314,0.1765679568052292,0.217456117272377,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9988490343093872,0.2822572588920593,0.189549371600151,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.806330144405365,0.1421224772930145,0.134752869606018,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7786951065063477,0.1280876249074936,0.5773186087608337,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508544921875,285.64849853515625,1.0,0.2824741005897522,1.0,1.0,0.0,1.0,-1.5176305770874023,1.5176286697387695,1.8899237375080704e-06,1.161422610282898,0.6034301519393921,0.6034301519393921,0.0,33.61996841430664,49.0,11851.0625,-0.0,286.16851806640625,1.0,283.1499938964844,285.27685546875,290.1910400390625,291.0504455566406,293.1499938964844,293.1499938964844,283.1499938964844,18040.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809189438819885,1.0,0.0,0.0,1.32732355594635,1.327329158782959,1.1755661688539477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.704833984375,0.0,109.8612060546875,1895.4371337890625,0.0,451.7268676757813,0.3755763471126556,1.0,0.0,3.0,1.0,0.0
12298140,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898498535156,0.9172388315200806,0.2214611172676086,0.1988549381494522,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6894836425781,0.8530879020690918,0.1789531409740448,0.2204255312681198,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6901550292969,0.9957515597343444,0.2812495231628418,0.1971542239189148,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68902587890625,0.796400785446167,0.1443870663642883,0.1369245946407318,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6887512207031,0.7678321003913879,0.129413828253746,0.5834552645683289,285.6899108886719,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6930847167969,1.0,0.2888264656066894,1.0,1.0,0.0,1.0,-1.5436891317367554,1.5436872243881226,1.9509843696141616e-06,1.18208110332489,0.6053071022033691,0.6053071022033691,0.0,36.06604766845703,52.0,12084.6904296875,-0.0,304.4744567871094,1.0,283.1499938964844,285.3150939941406,290.2219543457031,291.0958251953125,293.1499938964844,293.1499938964844,283.1499938964844,17935.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859498739242553,1.0,0.0,0.0,1.330794095993042,1.330799579620361,1.181721529519564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.02099609375,0.0,110.18229675292967,1895.4371337890625,0.0,465.6524353027344,0.3759253323078155,1.0,0.0,3.0,1.0,0.0
12298200,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898498535156,0.9172388315200806,0.2214611172676086,0.1988549381494522,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6894836425781,0.8530879020690918,0.1789531409740448,0.2204255312681198,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6901550292969,0.9957515597343444,0.2812495231628418,0.1971542239189148,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68902587890625,0.796400785446167,0.1443870663642883,0.1369245946407318,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6887512207031,0.7678321003913879,0.129413828253746,0.5834552645683289,285.6899108886719,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6930847167969,1.0,0.2888264656066894,1.0,1.0,0.0,1.0,-1.5436891317367554,1.5436872243881226,1.9509843696141616e-06,1.18208110332489,0.6053071022033691,0.6053071022033691,0.0,36.06604766845703,52.0,12084.6904296875,-0.0,304.4744567871094,1.0,283.1499938964844,285.3150939941406,290.2219543457031,291.0958251953125,293.1499938964844,293.1499938964844,283.1499938964844,17935.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859498739242553,1.0,0.0,0.0,1.330794095993042,1.330799579620361,1.181721529519564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.02099609375,0.0,110.18229675292967,1895.4371337890625,0.0,465.6524353027344,0.3759253323078155,1.0,0.0,3.0,1.0,0.0
12298260,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7202453613281,0.8998626470565796,0.2251476049423217,0.2022472321987152,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8382120132446289,0.1814736872911453,0.223632350564003,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204284667969,0.9765323996543884,0.2813775837421417,0.1970265656709671,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196960449219,0.782190203666687,0.1467932611703872,0.1392828673124313,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195129394531,0.7533637285232544,0.1308734565973281,0.59039306640625,285.72027587890625,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.2735290527344,285.7225036621094,1.0,0.2949806451797485,1.0,1.0,0.0,1.0,-1.5614160299301147,1.5614140033721924,1.993086698348634e-06,1.195997714996338,0.6080318093299866,0.6080318093299866,0.0,39.348968505859375,55.0,12273.94140625,-0.0,321.66387939453125,1.0,283.1499938964844,285.3384704589844,290.2492980957031,291.1371154785156,293.1499938964844,293.1499938964844,283.1499938964844,17841.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4917787909507751,1.0,0.0,0.0,1.3383640050888062,1.338369607925415,1.1952036516049702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.774169921875,0.0,111.2537078857422,1895.4371337890625,0.0,482.3382263183594,0.3770837783813476,1.0,0.0,3.0,1.0,0.0
12298320,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7202453613281,0.8998626470565796,0.2251476049423217,0.2022472321987152,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8382120132446289,0.1814736872911453,0.223632350564003,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204284667969,0.9765323996543884,0.2813775837421417,0.1970265656709671,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196960449219,0.782190203666687,0.1467932611703872,0.1392828673124313,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195129394531,0.7533637285232544,0.1308734565973281,0.59039306640625,285.72027587890625,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.2735290527344,285.7225036621094,1.0,0.2949806451797485,1.0,1.0,0.0,1.0,-1.5614160299301147,1.5614140033721924,1.993086698348634e-06,1.195997714996338,0.6080318093299866,0.6080318093299866,0.0,39.348968505859375,55.0,12273.94140625,-0.0,321.66387939453125,1.0,283.1499938964844,285.3384704589844,290.2492980957031,291.1371154785156,293.1499938964844,293.1499938964844,283.1499938964844,17841.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4917787909507751,1.0,0.0,0.0,1.3383640050888062,1.338369607925415,1.1952036516049702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.774169921875,0.0,111.2537078857422,1895.4371337890625,0.0,482.3382263183594,0.3770837783813476,1.0,0.0,3.0,1.0,0.0
12298380,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.8896867632865906,0.2283199727535247,0.2051517516374588,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74273681640625,0.8291258811950684,0.1836877912282943,0.2264300733804702,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431335449219,0.9625263810157776,0.2823211848735809,0.1976256072521209,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424621582031,0.773555338382721,0.1489130854606628,0.1413481086492538,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422790527344,0.7445653080940247,0.1322136223316192,0.596677839756012,285.74298095703125,285.51336669921875,293.5506591796875,287.240234375,293.54864501953125,297.2854309082031,285.7450866699219,1.0,0.3001235425472259,1.0,1.0,0.0,1.0,-1.5782296657562256,1.5782276391983032,2.033570808634977e-06,1.2092125415802002,0.6111251711845398,0.6111251711845398,0.0,41.92631149291992,55.0,12448.126953125,-0.0,336.8069763183594,1.0,283.1499938964844,285.35479736328125,290.2685546875,291.1676025390625,293.1499938964844,293.1499938964844,283.1499938964844,17767.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.496543288230896,1.0,0.0,0.0,1.3476004600524902,1.3476059436798096,1.2117574499370676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.59033203125,0.0,112.68609619140624,1895.4371337890625,0.0,496.4324035644531,0.3786264657974243,1.0,0.0,3.0,1.0,0.0
12298440,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471008300781,0.8879803419113159,0.2289413809776306,0.2057197391986847,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74688720703125,0.8276004791259766,0.1841262429952621,0.2269826829433441,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472839355469,0.960006058216095,0.2825513184070587,0.1977829039096832,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466125488281,0.7721239924430847,0.1493326872587204,0.1417560577392578,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7464294433594,0.7431014776229858,0.1324843466281891,0.5979428291320801,285.74713134765625,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.2877197265625,285.74920654296875,1.0,0.3011154532432556,1.0,1.0,0.0,1.0,-1.5816190242767334,1.581616997718811,2.0417949144757586e-06,1.211876630783081,0.611649751663208,0.611649751663208,0.0,42.41277313232422,58.0,12483.43359375,-0.0,339.806884765625,1.0,283.1499938964844,285.3575744628906,290.2720947265625,291.1733093261719,293.1499938964844,293.1499938964844,283.1499938964844,17751.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974341690540313,1.0,0.0,0.0,1.349795699119568,1.3498011827468872,1.2157084938735352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.903564453125,0.0,113.03209686279295,1895.4371337890625,0.0,499.1143493652344,0.3789977729320526,1.0,0.0,3.0,1.0,0.0
12298500,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.759765625,0.8831064701080322,0.2308828830718994,0.207493171095848,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7595520019531,0.8232228755950928,0.1855050325393676,0.2287187278270721,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75994873046875,0.9525129795074464,0.2833244502544403,0.1983212232589721,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.75927734375,0.7680649161338806,0.1506513953208923,0.1430369913578033,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591247558594,0.7389327883720398,0.1333444863557815,0.6019566655158997,285.7597961425781,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.2947082519531,285.76177978515625,1.0,0.3041880428791046,1.0,1.0,0.0,1.0,-1.5923539400100708,1.5923519134521484,2.0679824501712574e-06,1.220314383506775,0.6138536334037781,0.6138536334037781,0.0,43.9048957824707,58.0,12594.416015625,-0.0,349.2547607421875,1.0,283.1499938964844,285.365966796875,290.282958984375,291.1908874511719,293.1499938964844,293.1499938964844,283.1499938964844,17711.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001450181007385,1.0,0.0,0.0,1.356785774230957,1.356791377067566,1.2283325645512377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.07275390625,0.0,114.1732406616211,1895.4371337890625,0.0,507.3671569824219,0.3802179992198944,1.0,0.0,3.0,1.0,0.0
12298560,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.771728515625,0.878779411315918,0.2328543066978454,0.2092925757169723,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.77154541015625,0.8192911148071289,0.1869194507598877,0.2304971367120742,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718811035156,0.9454778432846068,0.2841739952564239,0.1989225000143051,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.77130126953125,0.7645022869110107,0.1520025432109832,0.1443477720022201,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7711181640625,0.7352394461631775,0.1342395842075348,0.6061257719993591,285.7717590332031,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.3016052246094,285.7735900878906,1.0,0.307268887758255,1.0,1.0,0.0,1.0,-1.6034570932388306,1.6034550666809082,2.095290938086692e-06,1.2290407419204712,0.6161719560623169,0.6161719560623169,0.0,45.38030242919922,61.0,12710.560546875,-0.0,358.96514892578125,1.0,283.1499938964844,285.3731994628906,290.2938842773437,291.20867919921875,293.1499938964844,293.1499938964844,283.1499938964844,17661.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028119087219238,1.0,0.0,0.0,1.3651057481765747,1.3651113510131836,1.2434433926955537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.529052734375,0.0,115.53601837158205,1895.4371337890625,0.0,515.623046875,0.3816679120063782,1.0,0.0,3.0,1.0,0.0
12298620,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79376220703125,0.8714256286621094,0.2368803918361663,0.212965041399002,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7935791015625,0.8124337792396545,0.1898505240678787,0.2341776341199875,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938842773437,0.9326756596565248,0.2860286235809326,0.2002489268779754,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933654785156,0.7585542798042297,0.154796689748764,0.1470551341772079,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.793212890625,0.7289459705352783,0.1361261159181594,0.6148964166641235,285.79376220703125,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.31500244140625,285.79541015625,1.0,0.313462346792221,1.0,1.0,0.0,1.0,-1.62663733959198,1.626635193824768,2.153031346097123e-06,1.2472537755966189,0.6215831637382507,0.6215831637382507,0.0,48.30098724365234,64.0,12953.7314453125,-0.0,379.1950988769531,1.0,283.1499938964844,285.3851013183594,290.3163757324219,291.24542236328125,293.1499938964844,293.1499938964844,283.1499938964844,17570.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081640481948853,1.0,0.0,0.0,1.384247064590454,1.384252667427063,1.2785585568053648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.03466796875,0.0,118.79104614257812,1895.4371337890625,0.0,532.610107421875,0.3850958943367004,1.0,0.0,3.0,1.0,0.0
12298680,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79376220703125,0.8714256286621094,0.2368803918361663,0.212965041399002,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7935791015625,0.8124337792396545,0.1898505240678787,0.2341776341199875,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938842773437,0.9326756596565248,0.2860286235809326,0.2002489268779754,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933654785156,0.7585542798042297,0.154796689748764,0.1470551341772079,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.793212890625,0.7289459705352783,0.1361261159181594,0.6148964166641235,285.79376220703125,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.31500244140625,285.79541015625,1.0,0.313462346792221,1.0,1.0,0.0,1.0,-1.62663733959198,1.626635193824768,2.153031346097123e-06,1.2472537755966189,0.6215831637382507,0.6215831637382507,0.0,48.30098724365234,64.0,12953.7314453125,-0.0,379.1950988769531,1.0,283.1499938964844,285.3851013183594,290.3163757324219,291.24542236328125,293.1499938964844,293.1499938964844,283.1499938964844,17570.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081640481948853,1.0,0.0,0.0,1.384247064590454,1.384252667427063,1.2785585568053648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.03466796875,0.0,118.79104614257812,1895.4371337890625,0.0,532.610107421875,0.3850958943367004,1.0,0.0,3.0,1.0,0.0
12298740,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130187988281,0.8654709458351135,0.2410511076450348,0.2167493849992752,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8128662109375,0.8065968155860901,0.1929175406694412,0.2380216866731643,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.9215137958526612,0.2880300879478454,0.2016877830028534,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.81268310546875,0.753844678401947,0.1577068567276001,0.1498721539974212,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.81256103515625,0.7237656116485596,0.1381328552961349,0.6242073774337769,285.8130187988281,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144226074219,1.0,0.3197064697742462,1.0,1.0,0.0,1.0,-1.6510186195373535,1.6510164737701416,2.2148237803776283e-06,1.2664008140563965,0.6278752088546753,0.6278752088546753,0.0,51.198089599609375,67.0,13212.2412109375,-0.0,400.554443359375,1.0,283.1499938964844,285.3931579589844,290.3397216796875,291.283935546875,293.1499938964844,293.1499938964844,283.1499938964844,17477.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137418508529663,1.0,0.0,0.0,1.4072154760360718,1.4072211980819702,1.3213401928169333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.427490234375,0.0,122.84098052978516,1895.4371337890625,0.0,550.924560546875,0.3892936408519745,1.0,0.0,3.0,1.0,0.0
12298800,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130187988281,0.8654709458351135,0.2410511076450348,0.2167493849992752,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8128662109375,0.8065968155860901,0.1929175406694412,0.2380216866731643,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.9215137958526612,0.2880300879478454,0.2016877830028534,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.81268310546875,0.753844678401947,0.1577068567276001,0.1498721539974212,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.81256103515625,0.7237656116485596,0.1381328552961349,0.6242073774337769,285.8130187988281,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144226074219,1.0,0.3197064697742462,1.0,1.0,0.0,1.0,-1.6510186195373535,1.6510164737701416,2.2148237803776283e-06,1.2664008140563965,0.6278752088546753,0.6278752088546753,0.0,51.198089599609375,67.0,13212.2412109375,-0.0,400.554443359375,1.0,283.1499938964844,285.3931579589844,290.3397216796875,291.283935546875,293.1499938964844,293.1499938964844,283.1499938964844,17477.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137418508529663,1.0,0.0,0.0,1.4072154760360718,1.4072211980819702,1.3213401928169333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.427490234375,0.0,122.84098052978516,1895.4371337890625,0.0,550.924560546875,0.3892936408519745,1.0,0.0,3.0,1.0,0.0
12298860,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226623535156,0.8626880049705505,0.2434839755296707,0.2189488857984542,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.822509765625,0.8037157654762268,0.1946961134672165,0.2402475774288177,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82275390625,0.9159814715385436,0.289198487997055,0.2025286853313446,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8223571777344,0.7516506314277649,0.159382939338684,0.1514936834573745,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8222351074219,0.7212564945220947,0.1393061727285385,0.6296427249908447,285.8226623535156,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.3354797363281,285.823974609375,1.0,0.3232285976409912,1.0,1.0,0.0,1.0,-1.6651967763900757,1.6651946306228638,2.25125722863595e-06,1.277530312538147,0.6318259239196777,0.6318259239196777,0.0,52.81218719482422,67.0,13363.4765625,-0.0,413.04046630859375,1.0,283.1499938964844,285.3960876464844,290.3529663085937,291.3061218261719,293.1499938964844,293.1499938964844,283.1499938964844,17428.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170179605484009,1.0,0.0,0.0,1.421638250350952,1.4216439723968506,1.348564069303393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.925048828125,0.0,125.46414947509766,1895.4371337890625,0.0,561.980224609375,0.3919729888439178,1.0,0.0,3.0,1.0,0.0
12298920,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82958984375,0.8607373237609863,0.2454315274953842,0.2207154035568237,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294677734375,0.8016601800918579,0.1961229890584945,0.2420328706502914,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8296813964844,0.9119858741760254,0.2901376187801361,0.2032042741775512,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293151855469,0.7501147985458374,0.1607224196195602,0.1527887731790542,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292236328125,0.7194509506225586,0.1402519792318344,0.634020209312439,285.82958984375,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,297.3412475585937,285.830810546875,1.0,0.326009452342987,1.0,1.0,0.0,1.0,-1.6765880584716797,1.6765857934951782,2.2807953428127803e-06,1.2864696979522705,0.6350390911102295,0.6350390911102295,0.0,54.07813262939453,70.0,13486.169921875,-0.0,423.123779296875,1.0,283.1499938964844,285.3974914550781,290.3633728027344,291.3238220214844,293.1499938964844,293.1499938964844,283.1499938964844,17383.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519676148891449,1.0,0.0,0.0,1.434004545211792,1.43401038646698,1.3721275138323108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.587646484375,0.0,127.74021911621094,1895.4371337890625,0.0,571.11669921875,0.3942743241786957,1.0,0.0,3.0,1.0,0.0
12298980,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8435363769531,0.8569055795669556,0.2499353289604187,0.2248113751411438,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434143066406,0.7975794672966003,0.1994563788175583,0.2462028115987777,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8435974121094,0.9040042757987976,0.2923361659049988,0.2047849148511886,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432922363281,0.7471409440040588,0.1638383567333221,0.1557996720075607,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432006835937,0.7158033847808838,0.1424756497144699,0.6443044543266296,285.8435363769531,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.3540344238281,285.8445129394531,1.0,0.3323726654052734,1.0,1.0,0.0,1.0,-1.7032170295715332,1.7032146453857422,2.3507705009251367e-06,1.3073575496673584,0.643066942691803,0.643066942691803,0.0,56.955867767333984,73.0,13774.9228515625,-0.0,446.9425659179688,1.0,283.1499938964844,285.398193359375,290.3868408203125,291.3645324707031,293.1499938964844,293.1499938964844,283.1499938964844,17288.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5259835124015808,1.0,0.0,0.0,1.4646157026290894,1.4646215438842771,1.431333345180974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.37939453125,0.0,133.55679321289062,1895.4371337890625,0.0,593.4052734375,0.4000540971755981,1.0,0.0,3.0,1.0,0.0
12299040,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8435363769531,0.8569055795669556,0.2499353289604187,0.2248113751411438,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434143066406,0.7975794672966003,0.1994563788175583,0.2462028115987777,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8435974121094,0.9040042757987976,0.2923361659049988,0.2047849148511886,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432922363281,0.7471409440040588,0.1638383567333221,0.1557996720075607,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432006835937,0.7158033847808838,0.1424756497144699,0.6443044543266296,285.8435363769531,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.3540344238281,285.8445129394531,1.0,0.3323726654052734,1.0,1.0,0.0,1.0,-1.7032170295715332,1.7032146453857422,2.3507705009251367e-06,1.3073575496673584,0.643066942691803,0.643066942691803,0.0,56.955867767333984,73.0,13774.9228515625,-0.0,446.9425659179688,1.0,283.1499938964844,285.398193359375,290.3868408203125,291.3645324707031,293.1499938964844,293.1499938964844,283.1499938964844,17288.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5259835124015808,1.0,0.0,0.0,1.4646157026290894,1.4646215438842771,1.431333345180974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.37939453125,0.0,133.55679321289062,1895.4371337890625,0.0,593.4052734375,0.4000540971755981,1.0,0.0,3.0,1.0,0.0
12299100,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8494873046875,0.8552466630935669,0.2522176802158355,0.2268891334533691,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493957519531,0.7958086729049683,0.2011677771806717,0.248343214392662,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.9005306959152222,0.2934668064117431,0.2055973410606384,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84930419921875,0.7458861470222473,0.1654323488473892,0.157339259982109,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492126464844,0.714185893535614,0.143623948097229,0.6496121287345886,285.8495178222656,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.3601989746094,285.8504333496094,1.0,0.3355756402015686,1.0,1.0,0.0,1.0,-1.7168848514556885,1.7168824672698977,2.387188942520879e-06,1.318073272705078,0.6474308967590332,0.6474308967590332,0.0,58.39738464355469,73.0,13924.373046875,-0.0,459.3262634277344,1.0,283.1499938964844,285.3972473144531,290.3984069824219,291.385009765625,293.1499938964844,293.1499938964844,283.1499938964844,17241.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5292636156082153,1.0,0.0,0.0,1.4812724590301514,1.481278419494629,1.464074870227705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.45654296875,0.0,136.82489013671875,1895.4371337890625,0.0,605.3427734375,0.4032395780086517,1.0,0.0,3.0,1.0,0.0
12299160,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85479736328125,0.8537341356277466,0.2545171082019806,0.2289827913045883,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8547058105469,0.7941985130310059,0.2029079794883728,0.2505191266536712,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.8972523808479309,0.2946175038814544,0.2064237594604492,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546142578125,0.744767427444458,0.1670496463775634,0.1589009165763855,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85455322265625,0.7126914858818054,0.1447954475879669,0.6550247669219971,285.85479736328125,285.2238464355469,293.8964233398437,287.376708984375,293.8946533203125,297.3661804199219,285.8555908203125,1.0,0.3387921750545501,1.0,1.0,0.0,1.0,-1.7307740449905396,1.7307716608047483,2.424545982648852e-06,1.3289588689804075,0.6519545316696167,0.6519545316696167,0.0,59.84138870239258,76.0,14077.7509765625,-0.0,472.0307312011719,1.0,283.1499938964844,285.3953552246094,290.4098205566406,291.4056396484375,293.1499938964844,293.1499938964844,283.1499938964844,17190.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532617449760437,1.0,0.0,0.0,1.4990655183792114,1.499071478843689,1.4994590458172754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.706787109375,0.0,140.3752899169922,1895.4371337890625,0.0,617.7996215820312,0.406653344631195,1.0,0.0,3.0,1.0,0.0
12299220,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.863525390625,0.851091206073761,0.2591599225997925,0.2332105040550232,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86346435546875,0.791408360004425,0.2064690589904785,0.2549706995487213,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8912010788917542,0.2969743609428406,0.2081155627965927,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634033203125,0.7428889274597168,0.1703492701053619,0.1620861291885376,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86334228515625,0.7100361585617065,0.1472027450799942,0.6661417484283447,285.863525390625,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.377685546875,285.8641662597656,1.0,0.345261812210083,1.0,1.0,0.0,1.0,-1.7591649293899536,1.759162425994873,2.501998096704483e-06,1.351197361946106,0.6616889238357544,0.6616889238357544,0.0,62.7382926940918,79.0,14394.01953125,-0.0,498.4062805175781,1.0,283.1499938964844,285.3891296386719,290.43231201171875,291.4469909667969,293.1499938964844,293.1499938964844,283.1499938964844,17090.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395113229751587,1.0,0.0,0.0,1.5373141765594482,1.537320256233215,1.576952683990385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.542236328125,0.0,148.28256225585938,1895.4371337890625,0.0,644.2199096679688,0.4140816330909729,1.0,0.0,3.0,1.0,0.0
12299280,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.863525390625,0.851091206073761,0.2591599225997925,0.2332105040550232,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86346435546875,0.791408360004425,0.2064690589904785,0.2549706995487213,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8912010788917542,0.2969743609428406,0.2081155627965927,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634033203125,0.7428889274597168,0.1703492701053619,0.1620861291885376,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86334228515625,0.7100361585617065,0.1472027450799942,0.6661417484283447,285.863525390625,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.377685546875,285.8641662597656,1.0,0.345261812210083,1.0,1.0,0.0,1.0,-1.7591649293899536,1.759162425994873,2.501998096704483e-06,1.351197361946106,0.6616889238357544,0.6616889238357544,0.0,62.7382926940918,79.0,14394.01953125,-0.0,498.4062805175781,1.0,283.1499938964844,285.3891296386719,290.43231201171875,291.4469909667969,293.1499938964844,293.1499938964844,283.1499938964844,17090.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395113229751587,1.0,0.0,0.0,1.5373141765594482,1.537320256233215,1.576952683990385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.542236328125,0.0,148.28256225585938,1895.4371337890625,0.0,644.2199096679688,0.4140816330909729,1.0,0.0,3.0,1.0,0.0
12299340,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.8488926291465759,0.2638549208641052,0.2374856323003769,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7891320586204529,0.2101338505744934,0.2595500349998474,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8857628703117371,0.2994016706943512,0.2098566889762878,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.7414317727088928,0.1737313121557235,0.1653497666120529,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697509765625,0.7077921032905579,0.1496913284063339,0.6776262521743774,285.869873046875,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.870361328125,1.0,0.3517760038375854,1.0,1.0,0.0,1.0,-1.7883259057998655,1.7883232831954956,2.5830727281572763e-06,1.3740222454071045,0.6722714304924011,0.6722714304924011,0.0,65.64695739746094,67.0,14723.279296875,-0.0,526.0929565429688,1.0,283.1499938964844,285.3797912597656,290.454345703125,291.4886474609375,293.1499938964844,293.1499938964844,283.1499938964844,16988.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466159582138062,1.0,0.0,0.0,1.5793681144714355,1.5793744325637815,1.664409268187228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.89892578125,0.0,157.39004516601562,1895.4371337890625,0.0,672.6302490234375,0.4223575890064239,1.0,0.0,3.0,1.0,0.0
