time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299400,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.8488926291465759,0.2638549208641052,0.2374856323003769,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7891320586204529,0.2101338505744934,0.2595500349998474,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8857628703117371,0.2994016706943512,0.2098566889762878,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.7414317727088928,0.1737313121557235,0.1653497666120529,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697509765625,0.7077921032905579,0.1496913284063339,0.6776262521743774,285.869873046875,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.870361328125,1.0,0.3517760038375854,1.0,1.0,0.0,1.0,-1.7883259057998655,1.7883232831954956,2.5830727281572763e-06,1.3740222454071045,0.6722714304924011,0.6722714304924011,0.0,65.64695739746094,67.0,14723.279296875,-0.0,526.0929565429688,1.0,283.1499938964844,285.3797912597656,290.454345703125,291.4886474609375,293.1499938964844,293.1499938964844,283.1499938964844,16988.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466159582138062,1.0,0.0,0.0,1.5793681144714355,1.5793744325637815,1.664409268187228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.89892578125,0.0,157.39004516601562,1895.4371337890625,0.0,672.6302490234375,0.4223575890064239,1.0,0.0,3.0,1.0,0.0
12299460,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8615580201148987,0.268610805273056,0.2416344583034515,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8014618754386902,0.2139079272747039,0.2640180885791778,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8967605829238892,0.3019057512283325,0.2115117460489273,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.752592146396637,0.1772003173828125,0.1685071587562561,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87274169921875,0.7182920575141907,0.152267575263977,0.6886072754859924,285.8727722167969,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729248046875,1.0,0.3531124591827392,1.0,1.0,0.0,1.0,-1.8163992166519165,1.8163965940475464,2.6625853024597745e-06,1.395987629890442,0.6836791038513184,0.6836791038513184,0.0,63.86610794067383,55.0,15054.515625,-0.0,539.34619140625,1.0,283.1499938964844,285.3663330078125,290.4759216308594,291.5302734375,293.1499938964844,293.1499938964844,283.1499938964844,16886.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5538798570632935,1.0,0.0,0.0,1.625165939331055,1.6251723766326904,1.7623364101382324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.413330078125,0.0,167.81289672851562,1895.4371337890625,0.0,702.9617919921875,0.4314873516559601,1.0,0.0,3.0,1.0,0.0
12299520,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8615580201148987,0.268610805273056,0.2416344583034515,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8014618754386902,0.2139079272747039,0.2640180885791778,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8967605829238892,0.3019057512283325,0.2115117460489273,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.752592146396637,0.1772003173828125,0.1685071587562561,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87274169921875,0.7182920575141907,0.152267575263977,0.6886072754859924,285.8727722167969,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729248046875,1.0,0.3531124591827392,1.0,1.0,0.0,1.0,-1.8163992166519165,1.8163965940475464,2.6625853024597745e-06,1.395987629890442,0.6836791038513184,0.6836791038513184,0.0,63.86610794067383,55.0,15054.515625,-0.0,539.34619140625,1.0,283.1499938964844,285.3663330078125,290.4759216308594,291.5302734375,293.1499938964844,293.1499938964844,283.1499938964844,16886.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5538798570632935,1.0,0.0,0.0,1.625165939331055,1.6251723766326904,1.7623364101382324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.413330078125,0.0,167.81289672851562,1895.4371337890625,0.0,702.9617919921875,0.4314873516559601,1.0,0.0,3.0,1.0,0.0
12299580,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8892780542373657,0.2734478116035461,0.2457201331853866,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8261627554893494,0.2178108841180801,0.2684575319290161,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9250411987304688,0.3045069277286529,0.213128387928009,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.776783287525177,0.1807786226272583,0.1716229170560836,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.739231526851654,0.1549542248249054,0.6993994116783142,285.8722839355469,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.87225341796875,1.0,0.351277232170105,1.0,1.0,0.0,1.0,-1.8440468311309808,1.8440440893173216,2.742251808740548e-06,1.417585849761963,0.6958933472633362,0.6958933472633362,0.0,58.53686141967773,43.0,15389.7509765625,-0.0,541.48681640625,1.0,283.1499938964844,285.34918212890625,290.4967346191406,291.5712890625,293.1499938964844,293.1499938964844,283.1499938964844,16785.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5611732602119446,1.0,0.0,0.0,1.674583077430725,1.67458975315094,1.8711421034822706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.942138671875,0.0,179.66595458984375,1895.4371337890625,0.0,734.76904296875,0.4414632022380829,1.0,0.0,3.0,1.0,0.0
12299640,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8892780542373657,0.2734478116035461,0.2457201331853866,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8261627554893494,0.2178108841180801,0.2684575319290161,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9250411987304688,0.3045069277286529,0.213128387928009,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.776783287525177,0.1807786226272583,0.1716229170560836,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.739231526851654,0.1549542248249054,0.6993994116783142,285.8722839355469,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.87225341796875,1.0,0.351277232170105,1.0,1.0,0.0,1.0,-1.8440468311309808,1.8440440893173216,2.742251808740548e-06,1.417585849761963,0.6958933472633362,0.6958933472633362,0.0,58.53686141967773,43.0,15389.7509765625,-0.0,541.48681640625,1.0,283.1499938964844,285.34918212890625,290.4967346191406,291.5712890625,293.1499938964844,293.1499938964844,283.1499938964844,16785.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5611732602119446,1.0,0.0,0.0,1.674583077430725,1.67458975315094,1.8711421034822706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.942138671875,0.0,179.66595458984375,1895.4371337890625,0.0,734.76904296875,0.4414632022380829,1.0,0.0,3.0,1.0,0.0
12299700,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711853027344,0.9099459052085876,0.2758953273296356,0.2477546036243438,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.8433992862701416,0.2198110073804855,0.270689457654953,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711853027344,0.9471846222877502,0.3058443665504455,0.2139353901147842,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.7947376370429993,0.1826108694076538,0.1731846332550048,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.754761815071106,0.1563398689031601,0.7048116326332092,285.8711853027344,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4139099121094,285.8711242675781,1.0,0.3495199680328369,1.0,1.0,0.0,1.0,-1.8578944206237795,1.85789167881012,2.7826649784401525e-06,1.4283961057662964,0.7023075819015503,0.7023075819015503,0.0,54.951133728027344,43.0,15560.060546875,-0.0,539.6522216796875,1.0,283.1499938964844,285.339599609375,290.5069885253906,291.5916748046875,293.1499938964844,293.1499938964844,283.1499938964844,16735.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648068785667419,1.0,0.0,0.0,1.70061993598938,1.7006267309188845,1.929780495402156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.805908203125,0.0,186.1694183349609,1895.4371337890625,0.0,751.1355590820312,0.4467664957046509,1.0,0.0,3.0,1.0,0.0
12299760,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9391428232192992,0.2783609926700592,0.24978768825531,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.8662481904029846,0.2218429446220398,0.2729361057281494,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697509765625,0.9730471968650818,0.3072059154510498,0.214745283126831,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8170787692070007,0.1844714879989624,0.1747543811798095,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7755029201507568,0.1577531695365905,0.7102593779563904,285.8697814941406,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4188232421875,285.86968994140625,1.0,0.347345232963562,1.0,1.0,0.0,1.0,-1.8718098402023315,1.8718069791793823,2.823619070113637e-06,1.439254879951477,0.7084968686103821,0.7084968686103821,0.0,50.89350891113281,31.0,15731.3134765625,-0.0,536.3131713867188,1.0,283.1499938964844,285.3296813964844,290.5171813964844,291.612060546875,293.1499938964844,293.1499938964844,283.1499938964844,16701.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684300661087036,1.0,0.0,0.0,1.7270983457565308,1.7271052598953247,1.9903411896393666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.664794921875,0.0,193.0209197998047,1895.4371337890625,0.0,767.8071899414062,0.4522132575511932,1.0,0.0,3.0,1.0,0.0
12299820,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.995069146156311,0.2833007276058197,0.2539272904396057,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9225634932518004,0.2259614169597625,0.2775815725326538,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3111967444419861,0.2015000432729721,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655478954315186,0.1882376074790954,0.1780013442039489,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8232609629631042,0.1606255024671554,0.7216585874557495,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.856689453125,1.0,0.3414040803909302,1.0,1.0,0.0,1.0,-1.882777452468872,1.8827745914459229,2.8564109015860595e-06,1.4480055570602417,0.7205833792686462,0.7205833792686462,0.0,43.508148193359375,34.0,15978.3232421875,-0.0,520.2034912109375,1.0,283.1499938964844,285.3018798828125,290.5368957519531,291.6507263183594,293.1499938964844,293.1499938964844,283.1499938964844,16672.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755600333213806,1.0,0.0,0.0,1.7800155878067017,1.7800227403640747,2.114175288170373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.50537109375,0.0,207.41275024414065,1895.4371337890625,0.0,801.6629638671875,0.4632631540298462,1.0,0.0,3.0,1.0,0.0
12299880,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.995069146156311,0.2833007276058197,0.2539272904396057,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9225634932518004,0.2259614169597625,0.2775815725326538,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3111967444419861,0.2015000432729721,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655478954315186,0.1882376074790954,0.1780013442039489,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8232609629631042,0.1606255024671554,0.7216585874557495,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.856689453125,1.0,0.3414040803909302,1.0,1.0,0.0,1.0,-1.882777452468872,1.8827745914459229,2.8564109015860595e-06,1.4480055570602417,0.7205833792686462,0.7205833792686462,0.0,43.508148193359375,34.0,15978.3232421875,-0.0,520.2034912109375,1.0,283.1499938964844,285.3018798828125,290.5368957519531,291.6507263183594,293.1499938964844,293.1499938964844,283.1499938964844,16672.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755600333213806,1.0,0.0,0.0,1.7800155878067017,1.7800227403640747,2.114175288170373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.50537109375,0.0,207.41275024414065,1895.4371337890625,0.0,801.6629638671875,0.4632631540298462,1.0,0.0,3.0,1.0,0.0
12299940,297.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.822998046875,0.9985881447792052,0.2902854382991791,0.2415418773889541,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.951959490776062,0.2300645560026168,0.2824931442737579,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.822998046875,0.9985881447792052,0.3203835487365722,0.1878658980131149,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82342529296875,0.8904452323913574,0.1919839680194854,0.1814466714859008,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236694335937,0.8445751667022705,0.1635498106479644,0.7341972589492798,285.8229675292969,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207702636719,1.0,0.3381409347057342,1.0,1.0,0.0,1.0,-1.875260710716248,1.8752578496932983,2.8337337880657287e-06,1.4418786764144895,0.7319809794425964,0.7319809794425964,0.0,40.91205978393555,54.0,16084.501953125,-0.0,506.81158447265625,1.0,283.1499938964844,285.2542419433594,290.5489501953125,291.6727294921875,293.1499938964844,293.1499938964844,283.1499938964844,16683.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811123847961426,1.0,0.0,0.0,1.831905722618103,1.8319131135940552,2.2392347887034705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.9833984375,0.0,222.4274444580078,1895.4371337890625,0.0,829.0130615234375,0.4742623269557953,1.0,0.0,3.0,1.0,0.0
12300000,297.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.822998046875,0.9985881447792052,0.2902854382991791,0.2415418773889541,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.951959490776062,0.2300645560026168,0.2824931442737579,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.822998046875,0.9985881447792052,0.3203835487365722,0.1878658980131149,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82342529296875,0.8904452323913574,0.1919839680194854,0.1814466714859008,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236694335937,0.8445751667022705,0.1635498106479644,0.7341972589492798,285.8229675292969,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207702636719,1.0,0.3381409347057342,1.0,1.0,0.0,1.0,-1.875260710716248,1.8752578496932983,2.8337337880657287e-06,1.4418786764144895,0.7319809794425964,0.7319809794425964,0.0,40.91205978393555,54.0,16084.501953125,-0.0,506.81158447265625,1.0,283.1499938964844,285.2542419433594,290.5489501953125,291.6727294921875,293.1499938964844,293.1499938964844,283.1499938964844,16683.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811123847961426,1.0,0.0,0.0,1.831905722618103,1.8319131135940552,2.2392347887034705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.9833984375,0.0,222.4274444580078,1895.4371337890625,0.0,829.0130615234375,0.4742623269557953,1.0,0.0,3.0,1.0,0.0
12300060,297.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124084472656,0.998510241508484,0.2960374653339386,0.2409440726041793,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124084472656,0.956631600856781,0.2327394485473632,0.2857380509376526,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124084472656,0.998510241508484,0.3263188898563385,0.1874009370803833,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124084472656,0.8949298858642578,0.1944239437580108,0.1837261319160461,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124389648437,0.84834885597229,0.165546715259552,0.7429158091545105,285.8124084472656,284.95001220703125,294.3188171386719,287.5350036621094,294.3171691894531,297.4647827148437,285.812744140625,1.0,0.341041088104248,1.0,1.0,0.0,1.0,-1.8901621103286743,1.8901591300964355,2.877577571780421e-06,1.453155517578125,0.7392259836196899,0.7392259836196899,0.0,41.18252944946289,54.0,16267.34765625,-0.0,517.7756958007812,1.0,283.1499938964844,285.2366638183594,290.555419921875,291.6852722167969,293.1499938964844,293.1499938964844,283.1499938964844,16693.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5834557414054871,1.0,0.0,0.0,1.8645380735397337,1.864545583724976,2.319721659205243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.04931640625,0.0,232.2714691162109,1895.4371337890625,0.0,840.820556640625,0.4812233448028564,1.0,0.0,3.0,1.0,0.0
12300120,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158264160156,0.9988781809806824,0.2988652288913727,0.2439424246549606,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157653808594,0.95518159866333,0.2342802882194519,0.2876225113868713,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158264160156,0.9988781809806824,0.3290973305702209,0.1897329986095428,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.815673828125,0.8938132524490356,0.1958270072937011,0.1850499361753463,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.8473080992698669,0.1667148470878601,0.7481226325035095,285.8158569335937,284.95001220703125,294.3388061523437,287.5423583984375,294.3371887207031,297.4741516113281,285.8171691894531,1.0,0.3441682159900665,1.0,1.0,0.0,1.0,-1.9061349630355835,1.9061319828033447,2.925425860667019e-06,1.465541124343872,0.7434175610542297,0.7434175610542297,0.0,41.94670867919922,74.0,16424.734375,-0.0,531.2384643554688,1.0,283.1499938964844,285.23468017578125,290.5613708496094,291.6968078613281,293.1499938964844,293.1499938964844,283.1499938964844,16692.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847187638282776,1.0,0.0,0.0,1.8829333782196045,1.882941007614136,2.365719637964503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.807373046875,0.0,237.9322509765625,1895.4371337890625,0.0,847.2506103515625,0.4851464033126831,1.0,0.0,3.0,1.0,0.0
12300180,297.5519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493957519531,0.9990000128746032,0.3040784001350403,0.2622377276420593,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490905761719,0.9379565119743348,0.2387213855981826,0.2931219041347503,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493957519531,0.9990000128746032,0.3340300619602203,0.2039626687765121,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.8795379996299744,0.1998596042394638,0.188907966017723,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.84844970703125,0.8346864581108093,0.1700344383716583,0.7633676528930664,285.84942626953125,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818115234375,285.8527526855469,1.0,0.3578676283359527,1.0,1.0,0.0,1.0,-1.9731929302215576,1.97318971157074,3.1315439628087915e-06,1.5177536010742188,0.7555991411209106,0.7555991411209106,0.0,46.18703079223633,94.0,17021.47265625,-0.0,593.5137329101562,1.0,283.1499938964844,285.2494201660156,290.59039306640625,291.75115966796875,293.1499938964844,293.1499938964844,283.1499938964844,16668.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899365544319153,1.0,0.0,0.0,1.9347044229507449,1.934712290763855,2.4975983592412376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.0263671875,0.0,254.316146850586,1895.4371337890625,0.0,874.30908203125,0.4961905181407928,1.0,0.0,3.0,1.0,0.0
12300240,297.5519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493957519531,0.9990000128746032,0.3040784001350403,0.2622377276420593,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490905761719,0.9379565119743348,0.2387213855981826,0.2931219041347503,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493957519531,0.9990000128746032,0.3340300619602203,0.2039626687765121,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.8795379996299744,0.1998596042394638,0.188907966017723,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.84844970703125,0.8346864581108093,0.1700344383716583,0.7633676528930664,285.84942626953125,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818115234375,285.8527526855469,1.0,0.3578676283359527,1.0,1.0,0.0,1.0,-1.9731929302215576,1.97318971157074,3.1315439628087915e-06,1.5177536010742188,0.7555991411209106,0.7555991411209106,0.0,46.18703079223633,94.0,17021.47265625,-0.0,593.5137329101562,1.0,283.1499938964844,285.2494201660156,290.59039306640625,291.75115966796875,293.1499938964844,293.1499938964844,283.1499938964844,16668.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899365544319153,1.0,0.0,0.0,1.9347044229507449,1.934712290763855,2.4975983592412376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.0263671875,0.0,254.316146850586,1895.4371337890625,0.0,874.30908203125,0.4961905181407928,1.0,0.0,3.0,1.0,0.0
12300300,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763732910156,0.9976876974105836,0.3050553798675537,0.2742103934288025,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759460449219,0.9219272136688232,0.2410278469324112,0.2960327565670013,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763732910156,0.9990000128746032,0.3348326981067657,0.2153708636760711,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.87554931640625,0.8667256236076355,0.2019481807947158,0.1909479647874832,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8751525878906,0.823341965675354,0.1716877073049545,0.7712407112121582,285.8763427734375,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4747314453125,285.88018798828125,1.0,0.36708465218544,1.0,1.0,0.0,1.0,-2.0160791873931885,2.016075849533081,3.267663487349637e-06,1.5512608289718628,0.7620423436164856,0.7620423436164856,0.0,49.62542343139648,94.0,17388.806640625,-0.0,637.864990234375,1.0,283.1499938964844,285.2650451660156,290.6103515625,291.78936767578125,293.1499938964844,293.1499938964844,283.1499938964844,16645.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941319465637207,1.0,0.0,0.0,1.9611990451812744,1.9612070322036743,2.56647297192103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.015869140625,0.0,262.96954345703125,1895.4371337890625,0.0,896.6526489257812,0.5018477439880371,1.0,0.0,3.0,1.0,0.0
12300360,297.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022827148437,0.9752671718597412,0.3062503933906555,0.2752294540405273,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8967965245246887,0.2433602511882782,0.2990935146808624,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.9990000128746032,0.3338769078254699,0.2339741736650467,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.901611328125,0.8457773327827454,0.204055368900299,0.1930955499410629,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.8033908009529114,0.173297181725502,0.7793453931808472,285.9022827148437,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.4653015136719,285.9054870605469,1.0,0.3772162795066833,1.0,1.0,0.0,1.0,-2.0546534061431885,2.054649829864502,3.392888629605295e-06,1.5814507007598877,0.7686535716056824,0.7686535716056824,0.0,54.91306686401367,112.0,17734.79296875,-0.0,687.0565795898438,1.0,283.1499938964844,285.2789611816406,290.6317138671875,291.831298828125,293.1499938964844,293.1499938964844,283.1499938964844,16620.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5995224714279175,1.0,0.0,0.0,1.9881528615951536,1.988160967826844,2.63750280282693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.216552734375,0.0,271.9820251464844,1895.4371337890625,0.0,926.1443481445312,0.5076135993003845,1.0,0.0,3.0,1.0,0.0
12300420,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.9002501964569092,0.3102695345878601,0.2790331840515136,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.8359942436218262,0.2479296177625656,0.3055566847324371,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.9245720505714417,0.3323763310909271,0.2332291007041931,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.7900928854942322,0.2081661224365234,0.1976404637098312,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185485839844,0.7481678128242493,0.1763287484645843,0.7961702346801758,285.9187316894531,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.463623046875,285.9193725585937,1.0,0.3967829346656799,1.0,1.0,0.0,1.0,-2.0899078845977783,2.089904308319092,3.509804173518205e-06,1.6091842651367188,0.7817213535308838,0.7817213535308838,0.0,71.92952728271484,115.0,18156.5859375,-0.0,776.8919067382812,1.0,283.1499938964844,285.2756042480469,290.6648254394531,291.8998718261719,293.1499938964844,293.1499938964844,283.1499938964844,16595.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120527982711792,1.0,0.0,0.0,2.042447805404663,2.042456150054932,2.7835258720188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.13720703125,0.0,290.9198913574219,1895.4371337890625,0.0,997.961669921875,0.5193155407905579,1.0,0.0,3.0,1.0,0.0
12300480,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.9002501964569092,0.3102695345878601,0.2790331840515136,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.8359942436218262,0.2479296177625656,0.3055566847324371,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.9245720505714417,0.3323763310909271,0.2332291007041931,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.7900928854942322,0.2081661224365234,0.1976404637098312,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185485839844,0.7481678128242493,0.1763287484645843,0.7961702346801758,285.9187316894531,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.463623046875,285.9193725585937,1.0,0.3967829346656799,1.0,1.0,0.0,1.0,-2.0899078845977783,2.089904308319092,3.509804173518205e-06,1.6091842651367188,0.7817213535308838,0.7817213535308838,0.0,71.92952728271484,115.0,18156.5859375,-0.0,776.8919067382812,1.0,283.1499938964844,285.2756042480469,290.6648254394531,291.8998718261719,293.1499938964844,293.1499938964844,283.1499938964844,16595.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120527982711792,1.0,0.0,0.0,2.042447805404663,2.042456150054932,2.7835258720188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.13720703125,0.0,290.9198913574219,1895.4371337890625,0.0,997.961669921875,0.5193155407905579,1.0,0.0,3.0,1.0,0.0
12300540,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8695186972618103,0.3149486780166626,0.2835487127304077,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.8106332421302795,0.2524648606777191,0.3117011487483978,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.927734375,0.8872150778770447,0.3335396945476532,0.2340269088745117,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.7646800875663757,0.2122358232736587,0.2019344270229339,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275207519531,0.7255748510360718,0.179341048002243,0.8117688894271851,285.9277038574219,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.4675598144531,285.9283752441406,1.0,0.411540538072586,1.0,1.0,0.0,1.0,-2.1258580684661865,2.1258544921875,3.630672608778696e-06,1.6371122598648071,0.7948169112205505,0.7948169112205505,0.0,84.3618392944336,118.0,18570.513671875,-0.0,853.6962890625,1.0,283.1499938964844,285.267822265625,290.68023681640625,291.9435729980469,293.1499938964844,293.1499938964844,283.1499938964844,16588.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233110427856445,1.0,0.0,0.0,2.0965735912323,2.0965824127197266,2.933010705419292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.759765625,0.0,310.808349609375,1895.4371337890625,0.0,1066.150390625,0.5310742259025574,1.0,0.0,3.0,1.0,0.0
12300600,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8695186972618103,0.3149486780166626,0.2835487127304077,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.8106332421302795,0.2524648606777191,0.3117011487483978,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.927734375,0.8872150778770447,0.3335396945476532,0.2340269088745117,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.7646800875663757,0.2122358232736587,0.2019344270229339,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275207519531,0.7255748510360718,0.179341048002243,0.8117688894271851,285.9277038574219,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.4675598144531,285.9283752441406,1.0,0.411540538072586,1.0,1.0,0.0,1.0,-2.1258580684661865,2.1258544921875,3.630672608778696e-06,1.6371122598648071,0.7948169112205505,0.7948169112205505,0.0,84.3618392944336,118.0,18570.513671875,-0.0,853.6962890625,1.0,283.1499938964844,285.267822265625,290.68023681640625,291.9435729980469,293.1499938964844,293.1499938964844,283.1499938964844,16588.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233110427856445,1.0,0.0,0.0,2.0965735912323,2.0965824127197266,2.933010705419292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.759765625,0.0,310.808349609375,1895.4371337890625,0.0,1066.150390625,0.5310742259025574,1.0,0.0,3.0,1.0,0.0
12300660,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.937744140625,0.8545613884925842,0.319825142621994,0.2881745994091034,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93768310546875,0.7971134781837463,0.257054716348648,0.3177136480808258,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377746582031,0.8688594698905945,0.3357963562011719,0.2356770038604736,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376220703125,0.7527030110359192,0.2163453698158264,0.2061144262552261,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375305175781,0.7141628861427307,0.1824382990598678,0.8270317912101746,285.937744140625,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.47021484375,285.9385070800781,1.0,0.4234347343444824,1.0,1.0,0.0,1.0,-2.162302255630493,2.1622984409332275,3.755419129447546e-06,1.6654000282287598,0.8080530762672424,0.8080530762672424,0.0,93.39996337890624,121.0,18990.009765625,-0.0,920.94921875,1.0,283.1499938964844,285.26129150390625,290.6918029785156,291.98004150390625,293.1499938964844,293.1499938964844,283.1499938964844,16590.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325190663337708,1.0,0.0,0.0,2.150393009185791,2.150402069091797,3.0855247246108775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.7744140625,0.0,331.5675048828125,1895.4371337890625,0.0,1124.387451171875,0.5428302884101868,1.0,0.0,3.0,1.0,0.0
12300720,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.937744140625,0.8545613884925842,0.319825142621994,0.2881745994091034,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93768310546875,0.7971134781837463,0.257054716348648,0.3177136480808258,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377746582031,0.8688594698905945,0.3357963562011719,0.2356770038604736,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376220703125,0.7527030110359192,0.2163453698158264,0.2061144262552261,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375305175781,0.7141628861427307,0.1824382990598678,0.8270317912101746,285.937744140625,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.47021484375,285.9385070800781,1.0,0.4234347343444824,1.0,1.0,0.0,1.0,-2.162302255630493,2.1622984409332275,3.755419129447546e-06,1.6654000282287598,0.8080530762672424,0.8080530762672424,0.0,93.39996337890624,121.0,18990.009765625,-0.0,920.94921875,1.0,283.1499938964844,285.26129150390625,290.6918029785156,291.98004150390625,293.1499938964844,293.1499938964844,283.1499938964844,16590.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325190663337708,1.0,0.0,0.0,2.150393009185791,2.150402069091797,3.0855247246108775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.7744140625,0.0,331.5675048828125,1895.4371337890625,0.0,1124.387451171875,0.5428302884101868,1.0,0.0,3.0,1.0,0.0
12300780,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490051269531,0.8467021584510803,0.3247875571250915,0.2928107678890228,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9489440917969,0.7900598049163818,0.261731743812561,0.3237127959728241,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490051269531,0.858519971370697,0.3385616838932037,0.2376952171325683,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488525390625,0.7467887997627258,0.2205255329608917,0.210268884897232,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94879150390625,0.7078081965446472,0.185630053281784,0.8423053026199341,285.9490051269531,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.47344970703125,285.9497985839844,1.0,0.4334750175476074,1.0,1.0,0.0,1.0,-2.199172019958496,2.199167966842652,3.883917543134885e-06,1.694010853767395,0.8214473128318787,0.8214473128318787,0.0,100.28269958496094,109.0,19414.787109375,-0.0,982.6683959960938,1.0,283.1499938964844,285.25616455078125,290.7065124511719,292.0186767578125,293.1499938964844,293.1499938964844,283.1499938964844,16597.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404192447662354,1.0,0.0,0.0,2.2036919593811035,2.2037012577056885,3.240373871449265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.03076171875,0.0,353.11285400390625,1895.4371337890625,0.0,1176.0526123046875,0.5545284152030945,1.0,0.0,3.0,1.0,0.0
12300840,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490051269531,0.8467021584510803,0.3247875571250915,0.2928107678890228,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9489440917969,0.7900598049163818,0.261731743812561,0.3237127959728241,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490051269531,0.858519971370697,0.3385616838932037,0.2376952171325683,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488525390625,0.7467887997627258,0.2205255329608917,0.210268884897232,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94879150390625,0.7078081965446472,0.185630053281784,0.8423053026199341,285.9490051269531,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.47344970703125,285.9497985839844,1.0,0.4334750175476074,1.0,1.0,0.0,1.0,-2.199172019958496,2.199167966842652,3.883917543134885e-06,1.694010853767395,0.8214473128318787,0.8214473128318787,0.0,100.28269958496094,109.0,19414.787109375,-0.0,982.6683959960938,1.0,283.1499938964844,285.25616455078125,290.7065124511719,292.0186767578125,293.1499938964844,293.1499938964844,283.1499938964844,16597.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404192447662354,1.0,0.0,0.0,2.2036919593811035,2.2037012577056885,3.240373871449265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.03076171875,0.0,353.11285400390625,1895.4371337890625,0.0,1176.0526123046875,0.5545284152030945,1.0,0.0,3.0,1.0,0.0
12300900,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.848185122013092,0.3272932171821594,0.2950524091720581,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.7919010519981384,0.2641078531742096,0.3266213238239288,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95477294921875,0.8591204285621643,0.3400536179542541,0.2387168407440185,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546203613281,0.7485284209251404,0.2226471155881881,0.2122703194618225,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545593261719,0.7094089984893799,0.1872624456882476,0.8496096730232239,285.9547424316406,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4751892089844,285.9555053710937,1.0,0.4359897971153259,1.0,1.0,0.0,1.0,-2.2169578075408936,2.216953754425049,3.946762262785342e-06,1.7078297138214111,0.8282034993171692,0.8282034993171692,0.0,101.09282684326172,109.0,19624.23828125,-0.0,1003.63818359375,1.0,283.1499938964844,285.2537536621094,290.7154541015625,292.0395812988281,293.1499938964844,293.1499938964844,283.1499938964844,16604.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441470384597778,1.0,0.0,0.0,2.2300808429718018,2.230090379714966,3.318444328215264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.0693359375,0.0,364.1509704589844,1895.4371337890625,0.0,1200.96044921875,0.5603405833244324,1.0,0.0,3.0,1.0,0.0
12300960,297.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.960205078125,0.8527893424034119,0.3298215568065643,0.2972530424594879,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.7968332171440125,0.2665168941020965,0.3294856250286102,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9602355957031,0.8629909753799438,0.3416028320789337,0.2397354394197464,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600830078125,0.7530022263526917,0.2247978895902633,0.2142340987920761,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96002197265625,0.7136672139167786,0.1889264434576034,0.8567476868629456,285.960205078125,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.4770812988281,285.9609375,1.0,0.4374350905418396,1.0,1.0,0.0,1.0,-2.234403848648072,2.2343997955322266,4.008904397778679e-06,1.721369743347168,0.8349931836128235,0.8349931836128235,0.0,100.32817840576172,97.0,19831.328125,-0.0,1018.5548706054688,1.0,283.1499938964844,285.2512512207031,290.7251281738281,292.06121826171875,293.1499938964844,293.1499938964844,283.1499938964844,16612.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478143930435181,1.0,0.0,0.0,2.2562496662139893,2.2562594413757324,3.39678194904991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.1884765625,0.0,375.3448486328125,1895.4371337890625,0.0,1225.7879638671875,0.566118597984314,1.0,0.0,3.0,1.0,0.0
12301020,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.869442880153656,0.334943413734436,0.3015951812267303,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.8134410977363586,0.2714373767375946,0.3351760506629944,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715576171875,0.8783770203590393,0.3448403477668762,0.241785317659378,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714050292969,0.7685583233833313,0.2291915714740753,0.2181224972009658,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9713134765625,0.7274411916732788,0.1923527121543884,0.8708683252334595,285.9715270996094,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.481201171875,285.9722900390625,1.0,0.437947928905487,1.0,1.0,0.0,1.0,-2.268971443176269,2.268967390060425,4.133557467866922e-06,1.748195767402649,0.8486888408660889,0.8486888408660889,0.0,95.65990447998048,85.0,20244.404296875,-0.0,1036.4810791015625,1.0,283.1499938964844,285.2469482421875,290.7457580566406,292.1058959960937,293.1499938964844,293.1499938964844,283.1499938964844,16632.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550678014755249,1.0,0.0,0.0,2.30784559249878,2.3078556060791016,3.553913927589747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.810546875,0.0,398.1476135253906,1895.4371337890625,0.0,1275.8172607421875,0.5775492787361145,1.0,0.0,3.0,1.0,0.0
12301080,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.869442880153656,0.334943413734436,0.3015951812267303,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.8134410977363586,0.2714373767375946,0.3351760506629944,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715576171875,0.8783770203590393,0.3448403477668762,0.241785317659378,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714050292969,0.7685583233833313,0.2291915714740753,0.2181224972009658,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9713134765625,0.7274411916732788,0.1923527121543884,0.8708683252334595,285.9715270996094,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.481201171875,285.9722900390625,1.0,0.437947928905487,1.0,1.0,0.0,1.0,-2.268971443176269,2.268967390060425,4.133557467866922e-06,1.748195767402649,0.8486888408660889,0.8486888408660889,0.0,95.65990447998048,85.0,20244.404296875,-0.0,1036.4810791015625,1.0,283.1499938964844,285.2469482421875,290.7457580566406,292.1058959960937,293.1499938964844,293.1499938964844,283.1499938964844,16632.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550678014755249,1.0,0.0,0.0,2.30784559249878,2.3078556060791016,3.553913927589747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.810546875,0.0,398.1476135253906,1895.4371337890625,0.0,1275.8172607421875,0.5775492787361145,1.0,0.0,3.0,1.0,0.0
12301140,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839172363281,0.8963031768798828,0.3401414752006531,0.3058994114398956,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.8372219800949097,0.276490181684494,0.3408813774585724,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839172363281,0.903939962387085,0.3482286632061004,0.2438622713088989,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837646484375,0.7932340502738953,0.2337043434381485,0.2220100164413452,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.7484263181686401,0.1959048211574554,0.8850183486938477,285.9839172363281,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.48565673828125,285.9847412109375,1.0,0.4363548755645752,1.0,1.0,0.0,1.0,-2.303575277328491,2.3035709857940674,4.260374225850683e-06,1.7750523090362549,0.8625560402870178,0.8625560402870178,0.0,88.0888671875,73.0,20659.341796875,-0.0,1043.4349365234375,1.0,283.1499938964844,285.24395751953125,290.7672424316406,292.1517333984375,293.1499938964844,293.1499938964844,283.1499938964844,16657.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622858643531799,1.0,0.0,0.0,2.3583242893218994,2.358334541320801,3.711080864832184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.90869140625,0.0,421.4141845703125,1895.4371337890625,0.0,1326.7880859375,0.5887776017189026,1.0,0.0,3.0,1.0,0.0
12301200,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839172363281,0.8963031768798828,0.3401414752006531,0.3058994114398956,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.8372219800949097,0.276490181684494,0.3408813774585724,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839172363281,0.903939962387085,0.3482286632061004,0.2438622713088989,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837646484375,0.7932340502738953,0.2337043434381485,0.2220100164413452,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.7484263181686401,0.1959048211574554,0.8850183486938477,285.9839172363281,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.48565673828125,285.9847412109375,1.0,0.4363548755645752,1.0,1.0,0.0,1.0,-2.303575277328491,2.3035709857940674,4.260374225850683e-06,1.7750523090362549,0.8625560402870178,0.8625560402870178,0.0,88.0888671875,73.0,20659.341796875,-0.0,1043.4349365234375,1.0,283.1499938964844,285.24395751953125,290.7672424316406,292.1517333984375,293.1499938964844,293.1499938964844,283.1499938964844,16657.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622858643531799,1.0,0.0,0.0,2.3583242893218994,2.358334541320801,3.711080864832184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.90869140625,0.0,421.4141845703125,1895.4371337890625,0.0,1326.7880859375,0.5887776017189026,1.0,0.0,3.0,1.0,0.0
