time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301260,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.9241102933883668,0.3437525629997253,0.3089183866977691,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.8605273962020874,0.2800258696079254,0.3449202179908752,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.9316316843032836,0.3505721390247345,0.2453225255012512,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99334716796875,0.8164433836936951,0.2368412762880325,0.2247475981712341,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.7695223689079285,0.1983497142791748,0.8949244618415833,285.9934997558594,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.48736572265625,285.99432373046875,1.0,0.4343685507774353,1.0,1.0,0.0,1.0,-2.32787823677063,2.327873706817627,4.3506988731678575e-06,1.7939409017562866,0.8726559281349182,0.8726559281349182,0.0,81.5561752319336,73.0,20957.6484375,-0.0,1043.5284423828125,1.0,283.1499938964844,285.2426147460937,290.7833557128906,292.1853332519531,293.1499938964844,293.1499938964844,283.1499938964844,16677.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673471927642822,1.0,0.0,0.0,2.393897771835327,2.393908262252808,3.823882934739231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.27294921875,0.0,438.3914184570313,1895.4371337890625,0.0,1363.2119140625,0.5967150926589966,1.0,0.0,3.0,1.0,0.0
12301320,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971618652344,0.9373377561569214,0.3450881838798523,0.3100312650203705,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.871289074420929,0.2813327312469482,0.3464110791683197,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971618652344,0.9442835450172424,0.3514198660850525,0.2458471953868866,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8260653018951416,0.2379894703626632,0.2257479727268219,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969177246094,0.7791979312896729,0.1992257535457611,0.8984642624855042,285.9971618652344,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4873046875,285.9979553222656,1.0,0.4334381818771362,1.0,1.0,0.0,1.0,-2.3366777896881104,2.3366732597351074,4.383657596918056e-06,1.8007842302322388,0.8766071796417236,0.8766071796417236,0.0,78.9024429321289,61.0,21070.884765625,-0.0,1042.3968505859375,1.0,283.1499938964844,285.2420349121094,290.7900085449219,292.1986083984375,293.1499938964844,293.1499938964844,283.1499938964844,16686.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692396998405457,1.0,0.0,0.0,2.407543182373047,2.407553672790528,3.867599787099607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.42822265625,0.0,445.0334777832031,1895.4371337890625,0.0,1376.9730224609375,0.5997650027275085,1.0,0.0,3.0,1.0,0.0
12301380,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9879904389381408,0.3496585190296173,0.3137776553630829,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.921454131603241,0.2857897877693176,0.3514139056205749,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093688964844,0.9917624592781068,0.3542677462100982,0.2475579679012298,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8693822622299194,0.241860955953598,0.229055717587471,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091552734375,0.8213829398155212,0.2021032571792602,0.90976083278656,286.0093688964844,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.01007080078125,1.0,0.4295044541358948,1.0,1.0,0.0,1.0,-2.365403175354004,2.365398645401001,4.492125754040899e-06,1.8231070041656487,0.8908146619796753,0.8908146619796753,0.0,69.01177215576172,64.0,21462.595703125,-0.0,1033.633056640625,1.0,283.1499938964844,285.239501953125,290.8160095214844,292.2474060058594,293.1499938964844,293.1499938964844,283.1499938964844,16721.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756104826927185,1.0,0.0,0.0,2.455322504043579,2.4553334712982178,4.0226331066151033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.03369140625,0.0,468.8688659667969,1895.4371337890625,0.0,1423.849853515625,0.610466718673706,1.0,0.0,3.0,1.0,0.0
12301440,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9879904389381408,0.3496585190296173,0.3137776553630829,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.921454131603241,0.2857897877693176,0.3514139056205749,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093688964844,0.9917624592781068,0.3542677462100982,0.2475579679012298,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8693822622299194,0.241860955953598,0.229055717587471,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091552734375,0.8213829398155212,0.2021032571792602,0.90976083278656,286.0093688964844,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.01007080078125,1.0,0.4295044541358948,1.0,1.0,0.0,1.0,-2.365403175354004,2.365398645401001,4.492125754040899e-06,1.8231070041656487,0.8908146619796753,0.8908146619796753,0.0,69.01177215576172,64.0,21462.595703125,-0.0,1033.633056640625,1.0,283.1499938964844,285.239501953125,290.8160095214844,292.2474060058594,293.1499938964844,293.1499938964844,283.1499938964844,16721.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756104826927185,1.0,0.0,0.0,2.455322504043579,2.4553334712982178,4.0226331066151033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.03369140625,0.0,468.8688659667969,1895.4371337890625,0.0,1423.849853515625,0.610466718673706,1.0,0.0,3.0,1.0,0.0
12301500,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.9990000128746032,0.3518766164779663,0.3148305416107178,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.9396311044692992,0.2879164218902588,0.3539263904094696,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.9990000128746032,0.3557774722576141,0.2451703697443008,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01434326171875,0.8843604922294617,0.2436840832233429,0.2307077050209045,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01434326171875,0.834088921546936,0.2034163624048233,0.915341317653656,286.014404296875,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.4833984375,286.014404296875,1.0,0.4290508925914764,1.0,1.0,0.0,1.0,-2.374037742614746,2.374033212661743,4.525448275671806e-06,1.8300607204437256,0.8979634046554565,0.8979634046554565,0.0,66.63288879394531,64.0,21627.91796875,-0.0,1033.6796875,1.0,283.1499938964844,285.2369079589844,290.8305053710937,292.2726745605469,293.1499938964844,293.1499938964844,283.1499938964844,16741.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785702109336853,1.0,0.0,0.0,2.478620767593384,2.4786319732666016,4.099336194940406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.36474609375,0.0,480.8227233886719,1895.4371337890625,0.0,1445.9119873046875,0.6156972646713257,1.0,0.0,3.0,1.0,0.0
12301560,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3545721769332886,0.3107591569423675,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.947240948677063,0.2899660766124725,0.3564386665821075,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3579243421554565,0.2417015731334686,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.8908519148826599,0.2454248368740081,0.2323534041643142,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.8393985629081726,0.2046429365873336,0.9208606481552124,286.0126647949219,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.484130859375,286.0124816894531,1.0,0.4288797676563263,1.0,1.0,0.0,1.0,-2.376699209213257,2.376694679260254,4.535459993348923e-06,1.832048296928405,0.9050315618515016,0.9050315618515016,0.0,65.88579559326172,67.0,21745.22265625,-0.0,1033.1885986328125,1.0,283.1499938964844,285.2292175292969,290.8451232910156,292.2958984375,293.1499938964844,293.1499938964844,283.1499938964844,16765.16796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812678575515747,1.0,0.0,0.0,2.5014238357543945,2.5014352798461914,4.175110177584429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.9208984375,0.0,492.750244140625,1895.4371337890625,0.0,1466.1751708984375,0.623826801776886,1.0,0.0,3.0,1.0,0.0
12301620,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3611649870872497,0.3055979013442993,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577032923698424,0.2938841581344604,0.3612595200538635,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3630513548851013,0.2376872599124908,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001114964485168,0.2487157434225082,0.2354774326086044,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.8468337059020996,0.2069089710712433,0.93110328912735,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4937744140625,285.9964599609375,1.0,0.4297767579555511,1.0,1.0,0.0,1.0,-2.386183023452759,2.386178493499756,4.571527369989781e-06,1.839293360710144,0.9188642501831056,0.9188642501831056,0.0,65.23666381835938,85.0,22059.357421875,-0.0,1040.8431396484375,1.0,283.1499938964844,285.1970520019531,290.87701416015625,292.345458984375,293.1499938964844,293.1499938964844,283.1499938964844,17260.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685936450958252,1.0,0.0,0.0,2.578044891357422,2.578056573867798,4.434802463038068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.8076171875,0.0,536.5390014648438,1895.4371337890625,0.0,1501.582763671875,0.6421399712562561,1.0,0.0,3.0,1.0,0.0
12301680,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3611649870872497,0.3055979013442993,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577032923698424,0.2938841581344604,0.3612595200538635,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3630513548851013,0.2376872599124908,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001114964485168,0.2487157434225082,0.2354774326086044,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.8468337059020996,0.2069089710712433,0.93110328912735,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4937744140625,285.9964599609375,1.0,0.4297767579555511,1.0,1.0,0.0,1.0,-2.386183023452759,2.386178493499756,4.571527369989781e-06,1.839293360710144,0.9188642501831056,0.9188642501831056,0.0,65.23666381835938,85.0,22059.357421875,-0.0,1040.8431396484375,1.0,283.1499938964844,285.1970520019531,290.87701416015625,292.345458984375,293.1499938964844,293.1499938964844,283.1499938964844,17260.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685936450958252,1.0,0.0,0.0,2.578044891357422,2.578056573867798,4.434802463038068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.8076171875,0.0,536.5390014648438,1895.4371337890625,0.0,1501.582763671875,0.6421399712562561,1.0,0.0,3.0,1.0,0.0
12301740,297.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666135966777801,0.314861536026001,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945678710937,0.9519470930099488,0.2976927459239959,0.3660245239734649,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3672752976417541,0.2448923140764236,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.8948916792869568,0.2518791556358337,0.2385438531637191,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8416712284088135,0.2090364843606948,0.941050946712494,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964599609375,285.9958801269531,1.0,0.4381383955478668,1.0,1.0,0.0,1.0,-2.4259698390960693,2.425965070724488,4.724528480437584e-06,1.869724988937378,0.9327274560928344,0.9327274560928344,0.0,68.18794250488281,103.0,22607.953125,-0.0,1096.9974365234375,1.0,283.1499938964844,285.175048828125,290.9177551269531,292.4107666015625,293.1499938964844,293.1499938964844,283.1499938964844,17966.525390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906048655509949,1.0,0.0,0.0,2.6683712005615234,2.6683835983276367,4.751008475523122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.3486328125,0.0,592.0634155273438,1895.4371337890625,0.0,1537.4119873046875,0.6637924313545227,1.0,0.0,3.0,1.0,0.0
12301800,297.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666135966777801,0.314861536026001,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945678710937,0.9519470930099488,0.2976927459239959,0.3660245239734649,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3672752976417541,0.2448923140764236,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.8948916792869568,0.2518791556358337,0.2385438531637191,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8416712284088135,0.2090364843606948,0.941050946712494,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964599609375,285.9958801269531,1.0,0.4381383955478668,1.0,1.0,0.0,1.0,-2.4259698390960693,2.425965070724488,4.724528480437584e-06,1.869724988937378,0.9327274560928344,0.9327274560928344,0.0,68.18794250488281,103.0,22607.953125,-0.0,1096.9974365234375,1.0,283.1499938964844,285.175048828125,290.9177551269531,292.4107666015625,293.1499938964844,293.1499938964844,283.1499938964844,17966.525390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906048655509949,1.0,0.0,0.0,2.6683712005615234,2.6683835983276367,4.751008475523122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.3486328125,0.0,592.0634155273438,1895.4371337890625,0.0,1537.4119873046875,0.6637924313545227,1.0,0.0,3.0,1.0,0.0
12301860,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.988049864768982,0.3683799207210541,0.3314622938632965,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113220214844,0.9213038086891174,0.3014475703239441,0.3709818422794342,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9879937171936036,0.3680088520050049,0.2577503621578216,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01123046875,0.8691685795783997,0.2549623250961303,0.2417348027229309,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110778808594,0.818847119808197,0.2110260725021362,0.9513927698135376,286.01141357421875,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.47186279296875,286.0116271972656,1.0,0.4516402184963226,1.0,1.0,0.0,1.0,-2.478591203689575,2.478586435317993,4.93383640787215e-06,1.9115066528320312,0.9469620585441588,0.9469620585441588,0.0,76.36955261230469,121.0,23304.943359375,-0.0,1193.705810546875,1.0,283.1499938964844,285.1649780273437,290.972412109375,292.5037841796875,293.1499938964844,293.1499938964844,283.1499938964844,18807.65625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976708173751831,1.0,0.0,0.0,2.767550706863404,2.767564296722412,5.110748588776914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.6650390625,0.0,657.6204833984375,1895.4371337890625,0.0,1592.4202880859375,0.6875821948051453,1.0,0.0,3.0,1.0,0.0
12301920,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.988049864768982,0.3683799207210541,0.3314622938632965,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113220214844,0.9213038086891174,0.3014475703239441,0.3709818422794342,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9879937171936036,0.3680088520050049,0.2577503621578216,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01123046875,0.8691685795783997,0.2549623250961303,0.2417348027229309,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110778808594,0.818847119808197,0.2110260725021362,0.9513927698135376,286.01141357421875,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.47186279296875,286.0116271972656,1.0,0.4516402184963226,1.0,1.0,0.0,1.0,-2.478591203689575,2.478586435317993,4.93383640787215e-06,1.9115066528320312,0.9469620585441588,0.9469620585441588,0.0,76.36955261230469,121.0,23304.943359375,-0.0,1193.705810546875,1.0,283.1499938964844,285.1649780273437,290.972412109375,292.5037841796875,293.1499938964844,293.1499938964844,283.1499938964844,18807.65625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976708173751831,1.0,0.0,0.0,2.767550706863404,2.767564296722412,5.110748588776914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.6650390625,0.0,657.6204833984375,1895.4371337890625,0.0,1592.4202880859375,0.6875821948051453,1.0,0.0,3.0,1.0,0.0
12301980,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00079345703125,0.9369442462921144,0.3703833818435669,0.3334036469459533,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008239746094,0.8737604022026062,0.3049733936786651,0.3760795891284942,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00079345703125,0.9353881478309632,0.3683188557624817,0.2582000195980072,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008239746094,0.8281540274620056,0.2578021585941314,0.2450151890516281,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008544921875,0.7777255177497864,0.2127232402563095,0.961888313293457,286.00079345703125,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4516906738281,286.00079345703125,1.0,0.4663906395435333,1.0,1.0,0.0,1.0,-2.506361722946167,2.506356716156006,5.043885721534025e-06,1.9323768615722656,0.9608851671218872,0.9608851671218872,0.0,91.15660095214844,139.0,23802.62109375,0.0,1288.3409423828125,1.0,283.1499938964844,285.1326904296875,291.0254821777344,292.5916748046875,293.1499938964844,293.1499938964844,283.1499938964844,19756.8359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066701650619507,1.0,0.0,0.0,2.871720314025879,2.871734857559204,5.5027231837812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.2646484375,0.0,731.8047485351562,1895.4371337890625,0.0,1663.785400390625,0.7125911116600037,1.0,0.0,3.0,1.0,0.0
12302040,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00079345703125,0.9369442462921144,0.3703833818435669,0.3334036469459533,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008239746094,0.8737604022026062,0.3049733936786651,0.3760795891284942,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00079345703125,0.9353881478309632,0.3683188557624817,0.2582000195980072,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008239746094,0.8281540274620056,0.2578021585941314,0.2450151890516281,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008544921875,0.7777255177497864,0.2127232402563095,0.961888313293457,286.00079345703125,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4516906738281,286.00079345703125,1.0,0.4663906395435333,1.0,1.0,0.0,1.0,-2.506361722946167,2.506356716156006,5.043885721534025e-06,1.9323768615722656,0.9608851671218872,0.9608851671218872,0.0,91.15660095214844,139.0,23802.62109375,0.0,1288.3409423828125,1.0,283.1499938964844,285.1326904296875,291.0254821777344,292.5916748046875,293.1499938964844,293.1499938964844,283.1499938964844,19756.8359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066701650619507,1.0,0.0,0.0,2.871720314025879,2.871734857559204,5.5027231837812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.2646484375,0.0,731.8047485351562,1895.4371337890625,0.0,1663.785400390625,0.7125911116600037,1.0,0.0,3.0,1.0,0.0
12302100,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931945800781,0.9126092791557312,0.3717616200447082,0.3348521292209625,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.854869544506073,0.3066615462303161,0.3785717785358429,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931945800781,0.9103360176086426,0.368814468383789,0.258706122636795,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.811107873916626,0.2591443359851837,0.2466089129447937,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99334716796875,0.760391891002655,0.2134883999824524,0.9668786525726318,285.9931945800781,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.4450988769531,285.99285888671875,1.0,0.473980188369751,1.0,1.0,0.0,1.0,-2.518923759460449,2.518918752670288,5.09463825437706e-06,1.9421061277389529,0.9677637815475464,0.9677637815475464,0.0,99.32434844970705,139.0,24061.60546875,0.0,1338.9683837890625,1.0,283.1499938964844,285.11297607421875,291.0486755371094,292.63140869140625,293.1499938964844,293.1499938964844,283.1499938964844,20373.697265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109877467155457,1.0,0.0,0.0,2.932911157608032,2.932926177978516,5.739726134379453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.83349609375,0.0,778.1815185546875,1895.4371337890625,0.0,1698.5218505859375,0.7245405316352844,1.0,0.0,3.0,1.0,0.0
12302160,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912414550781,0.8932770490646362,0.3732057511806488,0.3364118337631225,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912414550781,0.8389063477516174,0.3083120882511139,0.3810241818428039,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912414550781,0.8905382752418518,0.369424968957901,0.2593230903148651,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912414550781,0.7949966788291931,0.2604458332061767,0.2481698542833328,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912414550781,0.7457008957862854,0.2142102271318435,0.9717024564743042,285.9912414550781,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.43927001953125,285.9913330078125,1.0,0.4816685318946838,1.0,1.0,0.0,1.0,-2.5314769744873047,2.5314717292785645,5.145623617863748e-06,1.9518336057662964,0.974683940410614,0.974683940410614,0.0,107.77449798583984,142.0,24297.34375,0.0,1391.290771484375,1.0,283.1499938964844,285.1014404296875,291.0705261230469,292.667724609375,293.1499938964844,293.1499938964844,283.1499938964844,20777.84375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150010466575623,1.0,0.0,0.0,2.978113412857056,2.978128671646118,5.918010970162868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.1591796875,0.0,813.3228759765625,1895.4371337890625,0.0,1731.089599609375,0.7381510734558105,1.0,0.0,3.0,1.0,0.0
12302220,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822998046875,0.8726603984832764,0.3761267066001892,0.3394228219985962,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822998046875,0.821935772895813,0.3115323781967163,0.3855563700199127,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822998046875,0.8688445687294006,0.3708257377147674,0.2605757117271423,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822998046875,0.7772220373153687,0.2629585862159729,0.2509957551956177,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822998046875,0.7298671007156372,0.2155580222606659,0.979915201663971,285.9822998046875,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4287109375,285.9823608398437,1.0,0.4924401938915252,1.0,1.0,0.0,1.0,-2.5540547370910645,2.554049491882324,5.238064204604598e-06,1.9693748950958248,0.988370716571808,0.988370716571808,0.0,119.5052719116211,145.0,24778.408203125,0.0,1471.5615234375,1.0,283.1499938964844,285.07110595703125,291.1153869628906,292.7416076660156,293.1499938964844,293.1499938964844,283.1499938964844,21847.390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223753929138184,1.0,0.0,0.0,3.085044860839844,3.0850613117218018,6.350622356876556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.64697265625,0.0,901.27392578125,1895.4371337890625,0.0,1791.609619140625,0.76385098695755,1.0,0.0,3.0,1.0,0.0
12302280,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822998046875,0.8726603984832764,0.3761267066001892,0.3394228219985962,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822998046875,0.821935772895813,0.3115323781967163,0.3855563700199127,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822998046875,0.8688445687294006,0.3708257377147674,0.2605757117271423,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822998046875,0.7772220373153687,0.2629585862159729,0.2509957551956177,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822998046875,0.7298671007156372,0.2155580222606659,0.979915201663971,285.9822998046875,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4287109375,285.9823608398437,1.0,0.4924401938915252,1.0,1.0,0.0,1.0,-2.5540547370910645,2.554049491882324,5.238064204604598e-06,1.9693748950958248,0.988370716571808,0.988370716571808,0.0,119.5052719116211,145.0,24778.408203125,0.0,1471.5615234375,1.0,283.1499938964844,285.07110595703125,291.1153869628906,292.7416076660156,293.1499938964844,293.1499938964844,283.1499938964844,21847.390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223753929138184,1.0,0.0,0.0,3.085044860839844,3.0850613117218018,6.350622356876556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.64697265625,0.0,901.27392578125,1895.4371337890625,0.0,1791.609619140625,0.76385098695755,1.0,0.0,3.0,1.0,0.0
12302340,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740905761719,0.861323893070221,0.3790144324302673,0.3422967195510864,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740905761719,0.8124653100967407,0.3146920800209045,0.3898293375968933,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740905761719,0.8566216230392456,0.3723390102386474,0.2618337273597717,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740905761719,0.7675231099128723,0.2653993964195251,0.253611147403717,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740905761719,0.7208035588264465,0.2168291509151458,0.9871042370796204,285.9740905761719,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.97418212890625,1.0,0.5007047653198242,1.0,1.0,0.0,1.0,-2.574750661849976,2.574745178222656,5.32353442395106e-06,1.985455751419068,1.0,1.0,0.0,127.8482666015625,148.0,25245.814453125,0.0,1535.75634765625,1.0,283.1499938964844,285.0421142578125,291.16229248046875,292.8162536621094,293.1499938964844,293.1499938964844,283.1499938964844,22964.123046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289963960647583,1.0,0.0,0.0,3.1911137104034424,3.191131114959717,6.794818432354077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.09619140625,0.0,994.7776489257812,1895.4371337890625,0.0,1846.665771484375,0.7893463373184204,1.0,0.0,3.0,1.0,0.0
12302400,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740905761719,0.861323893070221,0.3790144324302673,0.3422967195510864,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740905761719,0.8124653100967407,0.3146920800209045,0.3898293375968933,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740905761719,0.8566216230392456,0.3723390102386474,0.2618337273597717,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740905761719,0.7675231099128723,0.2653993964195251,0.253611147403717,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740905761719,0.7208035588264465,0.2168291509151458,0.9871042370796204,285.9740905761719,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.97418212890625,1.0,0.5007047653198242,1.0,1.0,0.0,1.0,-2.574750661849976,2.574745178222656,5.32353442395106e-06,1.985455751419068,1.0,1.0,0.0,127.8482666015625,148.0,25245.814453125,0.0,1535.75634765625,1.0,283.1499938964844,285.0421142578125,291.16229248046875,292.8162536621094,293.1499938964844,293.1499938964844,283.1499938964844,22964.123046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289963960647583,1.0,0.0,0.0,3.1911137104034424,3.191131114959717,6.794818432354077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.09619140625,0.0,994.7776489257812,1895.4371337890625,0.0,1846.665771484375,0.7893463373184204,1.0,0.0,3.0,1.0,0.0
12302460,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693908691406,0.8555721044540405,0.3812829554080963,0.3445057868957519,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693603515625,0.807558536529541,0.3171931505203247,0.3931349813938141,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693908691406,0.8502320051193237,0.3735791742801666,0.2628251016139984,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693603515625,0.7626872062683105,0.2673176527023315,0.255609393119812,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693298339844,0.7158818244934082,0.2178094238042831,0.9923981428146362,285.9693908691406,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4120483398437,285.9696350097656,1.0,0.5061447024345398,1.0,1.0,0.0,1.0,-2.59041428565979,2.5904088020324707,5.388718818721827e-06,1.9976426362991333,1.0,1.0,0.0,133.02566528320312,148.0,25609.3046875,0.0,1579.9678955078125,1.0,283.1499938964844,285.0215759277344,291.201416015625,292.8769226074219,293.1499938964844,293.1499938964844,283.1499938964844,24132.099609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339233756065369,1.0,0.0,0.0,3.272062301635742,3.272080659866333,7.143917741814221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.16748046875,0.0,1072.3382568359375,1895.4371337890625,0.0,1888.0567626953125,0.8061703443527222,1.0,0.0,3.0,1.0,0.0
12302520,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703369140625,0.8544313311576843,0.3818481564521789,0.3450476825237274,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703063964844,0.8065808415412903,0.3178179860115051,0.3939504027366638,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703369140625,0.8489381670951843,0.3738941550254822,0.263070672750473,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97027587890625,0.7617416977882385,0.2677953839302063,0.2560994327068329,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9702453613281,0.7148618698120117,0.2180520594120025,0.9936751127243042,285.9703369140625,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.4103698730469,285.9707336425781,1.0,0.5073874592781067,1.0,1.0,0.0,1.0,-2.594237327575684,2.594232082366944,5.404693183663767e-06,2.000618696212769,1.0,1.0,0.0,134.16932678222656,136.0,25692.650390625,0.0,1590.3037109375,1.0,283.1499938964844,285.0192565917969,291.21112060546875,292.8916015625,293.1499938964844,293.1499938964844,283.1499938964844,24343.26953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735086977481842,1.0,0.0,0.0,3.286346197128296,3.286364793777466,7.206426175798697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.935546875,0.0,1086.443359375,1895.4371337890625,0.0,1897.8829345703125,0.8125849366188049,1.0,0.0,3.0,1.0,0.0
12302580,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.8586862683296204,0.384657472372055,0.3475023806095123,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696960449219,0.8112969994544983,0.3209428787231445,0.3976945877075195,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.8522602319717407,0.3754888474941253,0.2641264200210571,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696655273437,0.765952467918396,0.2701791226863861,0.2582870423793793,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696044921875,0.717927873134613,0.2192597240209579,0.9988046288490297,285.9697265625,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.40264892578125,285.9701232910156,1.0,0.5084342360496521,1.0,1.0,0.0,1.0,-2.6107118129730225,2.610706329345703,5.4738943617849145e-06,2.013491153717041,1.0,1.0,0.0,133.30101013183594,124.0,26110.513671875,0.0,1609.3665771484375,1.0,283.1499938964844,285.0006408691406,291.2611083984375,292.9670104980469,293.1499938964844,293.1499938964844,283.1499938964844,25646.28125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407603859901428,1.0,0.0,0.0,3.373154163360596,3.373173713684082,7.59216561618814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.009765625,0.0,1174.83203125,1895.4371337890625,0.0,1946.0634765625,0.8338322043418884,1.0,0.0,3.0,1.0,0.0
12302640,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.8586862683296204,0.384657472372055,0.3475023806095123,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696960449219,0.8112969994544983,0.3209428787231445,0.3976945877075195,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.8522602319717407,0.3754888474941253,0.2641264200210571,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696655273437,0.765952467918396,0.2701791226863861,0.2582870423793793,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696044921875,0.717927873134613,0.2192597240209579,0.9988046288490297,285.9697265625,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.40264892578125,285.9701232910156,1.0,0.5084342360496521,1.0,1.0,0.0,1.0,-2.6107118129730225,2.610706329345703,5.4738943617849145e-06,2.013491153717041,1.0,1.0,0.0,133.30101013183594,124.0,26110.513671875,0.0,1609.3665771484375,1.0,283.1499938964844,285.0006408691406,291.2611083984375,292.9670104980469,293.1499938964844,293.1499938964844,283.1499938964844,25646.28125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407603859901428,1.0,0.0,0.0,3.373154163360596,3.373173713684082,7.59216561618814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.009765625,0.0,1174.83203125,1895.4371337890625,0.0,1946.0634765625,0.8338322043418884,1.0,0.0,3.0,1.0,0.0
12302700,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9679260253906,0.8638641238212585,0.386062353849411,0.3486611247062683,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9679260253906,0.8163611888885498,0.3225161731243133,0.3994829356670379,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9679260253906,0.8569114804267883,0.3763062655925751,0.2646147012710571,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9679260253906,0.7708011865615845,0.2713784575462341,0.2593128085136413,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678955078125,0.7218201160430908,0.2198712825775146,1.001044750213623,285.9679260253906,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.39923095703125,285.96807861328125,1.0,0.5077280402183533,1.0,1.0,0.0,1.0,-2.6182689666748047,2.6182634830474854,5.505766694113845e-06,2.0193867683410645,1.0,1.0,0.0,130.97732543945312,124.0,26321.904296875,0.0,1609.583740234375,1.0,283.1499938964844,284.9891662597656,291.2864685058594,293.0052795410156,293.1499938964844,293.1499938964844,283.1499938964844,26397.79296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434647083282471,1.0,0.0,0.0,3.4222187995910645,3.422239065170288,7.814638252057193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.14599609375,0.0,1226.84765625,1895.4371337890625,0.0,1969.1837158203125,0.8430517911911011,1.0,0.0,3.0,1.0,0.0
12302760,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.8706951141357422,0.3874669075012207,0.3497843146324157,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9708557128906,0.8227288722991943,0.3240975141525268,0.4012351036071777,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.8631829023361206,0.3771357536315918,0.2650850713253021,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9707946777344,0.7771337032318115,0.2725837826728821,0.2603091597557068,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9707336425781,0.7268720865249634,0.220489352941513,1.0031492710113523,285.97088623046875,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.3960876464844,285.9713439941406,1.0,0.5064383745193481,1.0,1.0,0.0,1.0,-2.625529766082764,2.6255242824554443,5.53646668777219e-06,2.0250461101531982,1.0,1.0,0.0,127.81166076660156,112.0,26509.306640625,0.0,1605.6087646484375,1.0,283.1499938964844,284.9847717285156,291.3114318847656,293.0416259765625,293.1499938964844,293.1499938964844,283.1499938964844,26889.771484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460334897041321,1.0,0.0,0.0,3.4539618492126465,3.453982353210449,7.960280186125601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.32421875,0.0,1261.304443359375,1895.4371337890625,0.0,1991.2349853515625,0.8536319136619568,1.0,0.0,3.0,1.0,0.0
12302820,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97369384765625,0.8891124725341797,0.390263944864273,0.3519597947597503,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736328125,0.8392815589904785,0.3272789418697357,0.4046755135059356,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.8804295659065247,0.3788209557533264,0.2659964263439178,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736022949219,0.7940075993537903,0.2750079333782196,0.262247234582901,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735107421875,0.7403274774551392,0.2217419296503067,1.007109522819519,285.97369384765625,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3904113769531,285.9742126464844,1.0,0.5026136040687561,1.0,1.0,0.0,1.0,-2.639507293701172,2.639501571655273,5.595781203737715e-06,2.035928726196289,1.0,1.0,0.0,119.6744613647461,100.0,26896.873046875,0.0,1588.677001953125,1.0,283.1499938964844,284.9712219238281,291.3619384765625,293.1157531738281,293.1499938964844,293.1499938964844,283.1499938964844,28091.564453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509875893592834,1.0,0.0,0.0,3.5303025245666504,3.530323982238769,8.316051776091626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.30078125,0.0,1346.8004150390625,1895.4371337890625,0.0,2034.001220703125,0.8723528385162354,1.0,0.0,3.0,1.0,0.0
12302880,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97369384765625,0.8891124725341797,0.390263944864273,0.3519597947597503,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736328125,0.8392815589904785,0.3272789418697357,0.4046755135059356,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.8804295659065247,0.3788209557533264,0.2659964263439178,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736022949219,0.7940075993537903,0.2750079333782196,0.262247234582901,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735107421875,0.7403274774551392,0.2217419296503067,1.007109522819519,285.97369384765625,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3904113769531,285.9742126464844,1.0,0.5026136040687561,1.0,1.0,0.0,1.0,-2.639507293701172,2.639501571655273,5.595781203737715e-06,2.035928726196289,1.0,1.0,0.0,119.6744613647461,100.0,26896.873046875,0.0,1588.677001953125,1.0,283.1499938964844,284.9712219238281,291.3619384765625,293.1157531738281,293.1499938964844,293.1499938964844,283.1499938964844,28091.564453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509875893592834,1.0,0.0,0.0,3.5303025245666504,3.530323982238769,8.316051776091626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.30078125,0.0,1346.8004150390625,1895.4371337890625,0.0,2034.001220703125,0.8723528385162354,1.0,0.0,3.0,1.0,0.0
12302940,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776916503906,0.9146404266357422,0.3930345475673675,0.3540569543838501,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.8619503974914551,0.3304777145385742,0.4080609381198883,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776916503906,0.904188871383667,0.3805297613143921,0.2668817639350891,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97760009765625,0.81602543592453,0.2774426639080047,0.2641365826129913,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775085449219,0.7590424418449402,0.2230092585086822,1.0108574628829956,285.9776916503906,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.978271484375,1.0,0.4976996779441833,1.0,1.0,0.0,1.0,-2.6529948711395264,2.652989149093628,5.653324933518888e-06,2.046433925628662,1.0,1.0,0.0,109.97614288330078,88.0,27275.96875,0.0,1563.7880859375,1.0,283.1499938964844,284.9594116210937,291.41241455078125,293.1893920898437,293.1499938964844,293.1499938964844,283.1499938964844,29264.427734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557255029678345,1.0,0.0,0.0,3.603246688842773,3.603269100189209,8.663258768137894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.97900390625,0.0,1432.021484375,1895.4371337890625,0.0,2075.1865234375,0.890251874923706,1.0,0.0,3.0,1.0,0.0
12303000,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776916503906,0.9146404266357422,0.3930345475673675,0.3540569543838501,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.8619503974914551,0.3304777145385742,0.4080609381198883,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776916503906,0.904188871383667,0.3805297613143921,0.2668817639350891,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97760009765625,0.81602543592453,0.2774426639080047,0.2641365826129913,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775085449219,0.7590424418449402,0.2230092585086822,1.0108574628829956,285.9776916503906,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.978271484375,1.0,0.4976996779441833,1.0,1.0,0.0,1.0,-2.6529948711395264,2.652989149093628,5.653324933518888e-06,2.046433925628662,1.0,1.0,0.0,109.97614288330078,88.0,27275.96875,0.0,1563.7880859375,1.0,283.1499938964844,284.9594116210937,291.41241455078125,293.1893920898437,293.1499938964844,293.1499938964844,283.1499938964844,29264.427734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557255029678345,1.0,0.0,0.0,3.603246688842773,3.603269100189209,8.663258768137894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.97900390625,0.0,1432.021484375,1895.4371337890625,0.0,2075.1865234375,0.890251874923706,1.0,0.0,3.0,1.0,0.0
12303060,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825439453125,0.9509745240211488,0.3957659602165222,0.3560877442359924,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.8928511142730713,0.3336832225322723,0.4114110767841339,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825439453125,0.9389635324478148,0.382249504327774,0.2677502930164337,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9824523925781,0.842721164226532,0.2798779010772705,0.2659928500652313,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823608398437,0.7848706245422363,0.2242810726165771,1.0144670009613037,285.9825439453125,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3808288574219,285.983154296875,1.0,0.492129921913147,1.0,1.0,0.0,1.0,-2.6661438941955566,2.666138172149658,5.709719971491722e-06,2.0566813945770264,1.0,1.0,0.0,99.36115264892578,76.0,27647.552734375,0.0,1533.9803466796875,1.0,283.1499938964844,284.94891357421875,291.4622802734375,293.26220703125,293.1499938964844,293.1499938964844,283.1499938964844,30417.26171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760325014591217,1.0,0.0,0.0,3.6735336780548096,3.6735570430755615,9.00453642316279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.27294921875,0.0,1517.4686279296875,1895.4371337890625,0.0,2115.424072265625,0.907506823539734,1.0,0.0,3.0,1.0,0.0
