time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303120,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825439453125,0.9509745240211488,0.3957659602165222,0.3560877442359924,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.8928511142730713,0.3336832225322723,0.4114110767841339,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825439453125,0.9389635324478148,0.382249504327774,0.2677502930164337,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9824523925781,0.842721164226532,0.2798779010772705,0.2659928500652313,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823608398437,0.7848706245422363,0.2242810726165771,1.0144670009613037,285.9825439453125,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3808288574219,285.983154296875,1.0,0.492129921913147,1.0,1.0,0.0,1.0,-2.6661438941955566,2.666138172149658,5.709719971491722e-06,2.0566813945770264,1.0,1.0,0.0,99.36115264892578,76.0,27647.552734375,0.0,1533.9803466796875,1.0,283.1499938964844,284.94891357421875,291.4622802734375,293.26220703125,293.1499938964844,293.1499938964844,283.1499938964844,30417.26171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760325014591217,1.0,0.0,0.0,3.6735336780548096,3.6735570430755615,9.00453642316279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.27294921875,0.0,1517.4686279296875,1895.4371337890625,0.0,2115.424072265625,0.907506823539734,1.0,0.0,3.0,1.0,0.0
12303180,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879150390625,0.9912397265434264,0.3984460830688476,0.3580555617809295,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.9380372762680054,0.3368854522705078,0.4147327840328216,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879150390625,0.9813308119773864,0.3839699029922485,0.268605500459671,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878234863281,0.8802087903022766,0.2823044955730438,0.2678220570087433,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877319335937,0.819490909576416,0.2255483418703079,1.017966389656067,285.9879150390625,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.988525390625,1.0,0.4861586689949035,1.0,1.0,0.0,1.0,-2.679010391235352,2.679004430770874,5.765184596384643e-06,2.06671404838562,1.0,1.0,0.0,88.20796966552734,79.0,28011.4375,0.0,1501.00439453125,1.0,283.1499938964844,284.9393615722656,291.51104736328125,293.3335876464844,293.1499938964844,293.1499938964844,283.1499938964844,31556.19140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648268342018127,1.0,0.0,0.0,3.741676807403565,3.7417008876800537,9.341698046227976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.01708984375,0.0,1603.4908447265625,1895.4371337890625,0.0,2155.040771484375,0.9242409467697144,1.0,0.0,3.0,1.0,0.0
12303240,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879150390625,0.9912397265434264,0.3984460830688476,0.3580555617809295,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.9380372762680054,0.3368854522705078,0.4147327840328216,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879150390625,0.9813308119773864,0.3839699029922485,0.268605500459671,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878234863281,0.8802087903022766,0.2823044955730438,0.2678220570087433,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877319335937,0.819490909576416,0.2255483418703079,1.017966389656067,285.9879150390625,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.988525390625,1.0,0.4861586689949035,1.0,1.0,0.0,1.0,-2.679010391235352,2.679004430770874,5.765184596384643e-06,2.06671404838562,1.0,1.0,0.0,88.20796966552734,79.0,28011.4375,0.0,1501.00439453125,1.0,283.1499938964844,284.9393615722656,291.51104736328125,293.3335876464844,293.1499938964844,293.1499938964844,283.1499938964844,31556.19140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648268342018127,1.0,0.0,0.0,3.741676807403565,3.7417008876800537,9.341698046227976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.01708984375,0.0,1603.4908447265625,1895.4371337890625,0.0,2155.040771484375,0.9242409467697144,1.0,0.0,3.0,1.0,0.0
12303300,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886169433594,0.9990000128746032,0.3998584449291229,0.357327789068222,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98858642578125,0.9527944326400756,0.3384698927402496,0.4165367186069488,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98858642578125,0.9920271039009094,0.3848145306110382,0.2691157758235931,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98858642578125,0.8926659226417542,0.2834996283054352,0.2688449025154114,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98858642578125,0.8296347856521606,0.2261656373739242,1.0202361345291138,285.98858642578125,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3746643066406,285.9884948730469,1.0,0.4848513901233673,1.0,1.0,0.0,1.0,-2.681875467300415,2.6818697452545166,5.778564172942424e-06,2.0694239139556885,1.0,1.0,0.0,85.40130615234375,79.0,28177.798828125,0.0,1493.52734375,1.0,283.1499938964844,284.9313049316406,291.5350646972656,293.3692932128906,293.1499938964844,293.1499938964844,283.1499938964844,32256.029296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670662999153137,1.0,0.0,0.0,3.782939910888672,3.7829644680023193,9.548873549647396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.35791015625,0.0,1657.1279296875,1895.4371337890625,0.0,2174.83154296875,0.9315643310546876,1.0,0.0,3.0,1.0,0.0
12303360,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.9990000128746032,0.4020396769046783,0.3505026698112488,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.9609614610671996,0.3400224447250366,0.4183773398399353,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.9974075555801392,0.3856249451637268,0.2696458697319031,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.8999019265174866,0.2846628129482269,0.2698957324028015,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98876953125,0.8353280425071716,0.2267550826072693,1.0226502418518066,285.9888000488281,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3764038085937,285.98895263671875,1.0,0.4840332567691803,1.0,1.0,0.0,1.0,-2.6826846599578857,2.682678937911988,5.78143453822122e-06,2.069752216339112,1.0,1.0,0.0,83.9605941772461,97.0,28293.171875,0.0,1486.6611328125,1.0,283.1499938964844,284.9262390136719,291.5574951171875,293.4003295898437,293.1499938964844,293.1499938964844,283.1499938964844,32685.345703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691510319709778,1.0,0.0,0.0,3.8080313205718994,3.808056354522705,9.675965202404768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.1171875,0.0,1690.321533203125,1895.4371337890625,0.0,2193.302734375,0.9405398964881896,1.0,0.0,3.0,1.0,0.0
12303420,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99810791015625,0.9990000128746032,0.4059977829456329,0.3579181730747223,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.9570043683052064,0.3431176245212555,0.422239601612091,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99810791015625,0.9932870268821716,0.387234628200531,0.2708058357238769,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.8959920406341553,0.2869766652584076,0.272135853767395,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.8312988877296448,0.2279364168643951,1.028209924697876,285.9981384277344,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.3784484863281,285.9993896484375,1.0,0.4894574582576751,1.0,1.0,0.0,1.0,-2.7059009075164795,2.705894947052002,5.881428023712942e-06,2.08742356300354,1.0,1.0,0.0,86.33377838134766,115.0,28723.18359375,0.0,1529.8890380859375,1.0,283.1499938964844,284.9219970703125,291.6015319824219,293.46588134765625,293.1499938964844,293.1499938964844,283.04998779296875,33807.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730351686477661,1.0,0.0,0.0,3.87285828590393,3.8728842735290527,1.0008212711909437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.48828125,0.0,1778.126708984375,1895.4371337890625,0.0,2227.83837890625,0.9554662108421326,1.0,0.0,3.0,1.0,0.0
12303480,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99810791015625,0.9990000128746032,0.4059977829456329,0.3579181730747223,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.9570043683052064,0.3431176245212555,0.422239601612091,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99810791015625,0.9932870268821716,0.387234628200531,0.2708058357238769,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.8959920406341553,0.2869766652584076,0.272135853767395,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.8312988877296448,0.2279364168643951,1.028209924697876,285.9981384277344,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.3784484863281,285.9993896484375,1.0,0.4894574582576751,1.0,1.0,0.0,1.0,-2.7059009075164795,2.705894947052002,5.881428023712942e-06,2.08742356300354,1.0,1.0,0.0,86.33377838134766,115.0,28723.18359375,0.0,1529.8890380859375,1.0,283.1499938964844,284.9219970703125,291.6015319824219,293.46588134765625,293.1499938964844,293.1499938964844,283.04998779296875,33807.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730351686477661,1.0,0.0,0.0,3.87285828590393,3.8728842735290527,1.0008212711909437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.48828125,0.0,1778.126708984375,1895.4371337890625,0.0,2227.83837890625,0.9554662108421326,1.0,0.0,3.0,1.0,0.0
12303540,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408874511719,0.9805299043655396,0.4065589606761932,0.3659386038780212,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410095214844,0.9259536862373352,0.3458999097347259,0.4262007474899292,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.966615915298462,0.3884754478931427,0.2719981074333191,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411315917969,0.8695105314254761,0.2890028059482574,0.2744655311107635,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412841796875,0.8077356815338135,0.2288450896739959,1.034259796142578,285.9408874511719,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.36187744140625,285.94012451171875,1.0,0.4993686378002167,1.0,1.0,0.0,1.0,-2.731410026550293,2.7314040660858154,5.99101667830837e-06,2.106242179870605,1.0,1.0,0.0,95.30510711669922,133.0,29371.873046875,0.0,1607.3834228515625,1.0,283.0520935058594,284.84033203125,291.6674499511719,293.58551025390625,293.1499938964844,293.1499938964844,282.75,34748.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830792665481567,1.0,0.0,0.0,3.926363706588745,3.926390409469605,1.0286659062330727e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.31591796875,0.0,1852.846923828125,1895.4371337890625,0.0,2317.8310546875,0.9665269255638124,1.0,0.0,3.0,1.0,0.0
12303600,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408874511719,0.9805299043655396,0.4065589606761932,0.3659386038780212,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410095214844,0.9259536862373352,0.3458999097347259,0.4262007474899292,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.966615915298462,0.3884754478931427,0.2719981074333191,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411315917969,0.8695105314254761,0.2890028059482574,0.2744655311107635,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412841796875,0.8077356815338135,0.2288450896739959,1.034259796142578,285.9408874511719,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.36187744140625,285.94012451171875,1.0,0.4993686378002167,1.0,1.0,0.0,1.0,-2.731410026550293,2.7314040660858154,5.99101667830837e-06,2.106242179870605,1.0,1.0,0.0,95.30510711669922,133.0,29371.873046875,0.0,1607.3834228515625,1.0,283.0520935058594,284.84033203125,291.6674499511719,293.58551025390625,293.1499938964844,293.1499938964844,282.75,34748.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830792665481567,1.0,0.0,0.0,3.926363706588745,3.926390409469605,1.0286659062330727e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.31591796875,0.0,1852.846923828125,1895.4371337890625,0.0,2317.8310546875,0.9665269255638124,1.0,0.0,3.0,1.0,0.0
12303660,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73114013671875,0.9420979022979736,0.4065417051315307,0.3665966689586639,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.889227032661438,0.3475641310214996,0.4291923642158508,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.731201171875,0.9259660243988036,0.3886081874370575,0.2726764678955078,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315673828125,0.8383384943008423,0.2900866270065307,0.2761940658092499,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73199462890625,0.7766233682632446,0.229017823934555,1.0382682085037231,285.73114013671875,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3427429199219,285.72930908203125,1.0,0.5092678666114807,1.0,1.0,0.0,1.0,-2.7419955730438232,2.7419896125793457,6.040611424396047e-06,2.1158454418182373,1.0,1.0,0.0,108.10171508789062,133.0,30302.521484375,0.0,1682.9449462890625,1.0,282.7596740722656,284.5960693359375,291.74664306640625,293.759765625,293.1499938964844,293.1499938964844,282.75,35204.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801943838596344,1.0,0.0,0.0,3.952062368392944,3.952089309692383,1.0421755405332078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.4912109375,0.0,1889.46728515625,1895.4371337890625,0.0,2489.210693359375,0.972640872001648,1.0,0.0,3.0,1.0,0.0
12303720,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7272644042969,0.9365100860595704,0.4065410494804382,0.3666426837444305,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7273254394531,0.8847098350524902,0.3477556407451629,0.4295240342617035,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7272644042969,0.9204016327857972,0.388586938381195,0.2727148830890655,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274780273437,0.8344157934188843,0.2902003228664398,0.2763778567314148,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.7726023197174072,0.2290075272321701,1.0385974645614624,285.72723388671875,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3400573730469,285.72637939453125,1.0,0.5106713175773621,1.0,1.0,0.0,1.0,-2.7430202960968018,2.743014335632324,6.045156169420807e-06,2.116649627685547,1.0,1.0,0.0,109.99701690673828,151.0,30336.5625,0.0,1693.3214111328125,1.0,282.7560119628906,284.5916442871094,291.742431640625,293.7510986328125,293.1499938964844,293.1499938964844,282.45001220703125,35252.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030201196670532,1.0,0.0,0.0,3.954746007919312,3.95477294921875,1.0435912827233551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.75341796875,0.0,1893.31884765625,1895.4371337890625,0.0,2499.069580078125,0.9732792377471924,1.0,0.0,3.0,1.0,0.0
12303780,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5053100585937,0.8952151536941528,0.405901163816452,0.3668307065963745,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054016113281,0.8510136604309082,0.3487925827503204,0.4318664968013763,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5053405761719,0.8815272450447083,0.3877519071102142,0.2727605402469635,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055236816406,0.8037269711494446,0.2906443476676941,0.2776108980178833,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057678222656,0.7428100109100342,0.2284670770168304,1.0400078296661377,285.5053100585937,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.5043029785156,1.0,0.522537350654602,1.0,1.0,0.0,1.0,-2.7486491203308105,2.748642921447754,6.070296421967214e-06,2.121135950088501,1.0,1.0,0.0,126.84133911132812,169.0,31217.0234375,0.0,1780.6005859375,1.0,282.4559631347656,284.3367614746094,291.7698059082031,293.8431701660156,293.1499938964844,293.1499938964844,282.1499938964844,35554.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202815055847168,1.0,0.0,0.0,3.971660614013672,3.9716877937316895,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.9248046875,0.0,1917.7164306640625,1895.4371337890625,0.0,2658.177490234375,0.9773027896881104,1.0,0.0,3.0,1.0,0.0
12303840,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5053100585937,0.8952151536941528,0.405901163816452,0.3668307065963745,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054016113281,0.8510136604309082,0.3487925827503204,0.4318664968013763,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5053405761719,0.8815272450447083,0.3877519071102142,0.2727605402469635,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055236816406,0.8037269711494446,0.2906443476676941,0.2776108980178833,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057678222656,0.7428100109100342,0.2284670770168304,1.0400078296661377,285.5053100585937,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.5043029785156,1.0,0.522537350654602,1.0,1.0,0.0,1.0,-2.7486491203308105,2.748642921447754,6.070296421967214e-06,2.121135950088501,1.0,1.0,0.0,126.84133911132812,169.0,31217.0234375,0.0,1780.6005859375,1.0,282.4559631347656,284.3367614746094,291.7698059082031,293.8431701660156,293.1499938964844,293.1499938964844,282.1499938964844,35554.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202815055847168,1.0,0.0,0.0,3.971660614013672,3.9716877937316895,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.9248046875,0.0,1917.7164306640625,1895.4371337890625,0.0,2658.177490234375,0.9773027896881104,1.0,0.0,3.0,1.0,0.0
12303900,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3494567871094,0.8787630200386047,0.4054349362850189,0.366832435131073,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3501892089844,0.8370696306228638,0.3491344153881073,0.4328356385231018,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34967041015625,0.8654478788375854,0.3871535658836365,0.2726636826992035,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.351318359375,0.78937166929245,0.2906981110572815,0.2780784964561462,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.7304175496101379,0.228031113743782,1.040008783340454,285.34942626953125,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3009948730469,285.3405456542969,1.0,0.5284855961799622,1.0,1.0,0.0,1.0,-2.749995470046997,2.7499895095825195,6.076351382944267e-06,2.122224807739258,1.0,1.0,0.0,135.7026824951172,169.0,32086.130859375,0.0,1824.186279296875,1.0,282.1932983398437,284.1376953125,291.80865478515625,293.98394775390625,293.1499938964844,293.1499938964844,282.1499938964844,35656.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302968740463257,1.0,0.0,0.0,3.9773430824279785,3.977370262145996,1.0555513654253446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.92236328125,0.0,1925.95947265625,1895.4371337890625,0.0,2751.20947265625,0.978654444217682,1.0,0.0,3.0,1.0,0.0
12303960,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067321777344,0.8638041019439697,0.4048668146133423,0.3666516840457916,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067932128906,0.8244524002075195,0.3493736088275909,0.4336107671260834,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067321777344,0.8509805202484131,0.3864533007144928,0.2724429965019226,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069152832031,0.7761720418930054,0.2906538546085357,0.2784119248390198,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070983886719,0.7188938856124878,0.2274984568357467,1.0394326448440552,285.30670166015625,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.28759765625,285.305908203125,1.0,0.5343683362007141,1.0,1.0,0.0,1.0,-2.749939203262329,2.749933242797852,6.076189947634703e-06,2.122222185134888,1.0,1.0,0.0,144.82701110839844,172.0,32235.12109375,0.0,1866.8787841796875,1.0,282.1559753417969,284.0929260253906,291.78912353515625,293.92266845703125,293.1499938964844,293.1499938964844,281.8500061035156,35735.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341127038002014,1.0,0.0,0.0,3.981724739074707,3.981752157211304,1.0578784213066683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.84912109375,0.0,1932.3319091796875,1895.4371337890625,0.0,2786.763427734375,0.9796966314315796,1.0,0.0,3.0,1.0,0.0
12304020,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8461780548095703,0.4035677909851074,0.3660208880901336,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.8091074824333191,0.3496909439563751,0.4347134530544281,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.8338982462882996,0.384922444820404,0.2717809081077575,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.760627031326294,0.2904140055179596,0.2787311971187591,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.7034472227096558,0.2262870073318481,1.0365824699401855,285.11199951171875,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.11102294921875,1.0,0.5414078235626221,1.0,1.0,0.0,1.0,-2.746368646621704,2.7463624477386475,6.0606134866247885e-06,2.119556903839112,1.0,1.0,0.0,157.13099670410156,160.0,33241.88671875,0.0,1918.9720458984373,1.0,281.8558349609375,283.8503112792969,291.81280517578125,294.007568359375,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467475175857544,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.9404296875,0.0,1941.0552978515625,1895.4371337890625,0.0,2904.81689453125,0.9811195731163024,1.0,0.0,3.0,1.0,0.0
12304080,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8461780548095703,0.4035677909851074,0.3660208880901336,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.8091074824333191,0.3496909439563751,0.4347134530544281,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.8338982462882996,0.384922444820404,0.2717809081077575,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.760627031326294,0.2904140055179596,0.2787311971187591,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.7034472227096558,0.2262870073318481,1.0365824699401855,285.11199951171875,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.11102294921875,1.0,0.5414078235626221,1.0,1.0,0.0,1.0,-2.746368646621704,2.7463624477386475,6.0606134866247885e-06,2.119556903839112,1.0,1.0,0.0,157.13099670410156,160.0,33241.88671875,0.0,1918.9720458984373,1.0,281.8558349609375,283.8503112792969,291.81280517578125,294.007568359375,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467475175857544,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.9404296875,0.0,1941.0552978515625,1895.4371337890625,0.0,2904.81689453125,0.9811195731163024,1.0,0.0,3.0,1.0,0.0
12304140,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8418773412704468,0.4020102322101593,0.3647903501987457,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8058833479881287,0.3498061895370483,0.4350532591342926,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8295903205871582,0.3832121789455414,0.2707025706768036,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.757253110408783,0.2899985611438751,0.2784858345985412,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.6990013122558594,0.2249290496110916,1.0311588048934937,284.9148864746094,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.23834228515625,284.9136962890625,1.0,0.5412932634353638,1.0,1.0,0.0,1.0,-2.737100839614868,2.7370946407318115,6.019914053467801e-06,2.112468004226685,0.9991098642349244,0.9991098642349244,0.0,159.5503387451172,148.0,34225.5625,0.0,1915.804931640625,1.0,281.5558166503906,283.6078491210937,291.8353271484375,294.0906677246094,293.1499938964844,293.1499938964844,281.25,35931.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588067293167114,1.0,0.0,0.0,3.990654706954956,3.990682363510132,1.062628825820866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.01904296875,0.0,1945.6552734375,1895.4371337890625,0.0,3017.81396484375,0.981837511062622,1.0,0.0,3.0,1.0,0.0
12304200,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8418773412704468,0.4020102322101593,0.3647903501987457,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8058833479881287,0.3498061895370483,0.4350532591342926,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8295903205871582,0.3832121789455414,0.2707025706768036,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.757253110408783,0.2899985611438751,0.2784858345985412,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.6990013122558594,0.2249290496110916,1.0311588048934937,284.9148864746094,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.23834228515625,284.9136962890625,1.0,0.5412932634353638,1.0,1.0,0.0,1.0,-2.737100839614868,2.7370946407318115,6.019914053467801e-06,2.112468004226685,0.9991098642349244,0.9991098642349244,0.0,159.5503387451172,148.0,34225.5625,0.0,1915.804931640625,1.0,281.5558166503906,283.6078491210937,291.8353271484375,294.0906677246094,293.1499938964844,293.1499938964844,281.25,35931.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588067293167114,1.0,0.0,0.0,3.990654706954956,3.990682363510132,1.062628825820866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.01904296875,0.0,1945.6552734375,1895.4371337890625,0.0,3017.81396484375,0.981837511062622,1.0,0.0,3.0,1.0,0.0
12304260,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198181152344,0.8445292711257935,0.4002540707588196,0.3631563782691955,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7199401855469,0.8096963763237,0.3497908115386963,0.4349152743816376,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198791503906,0.8320351243019104,0.3813927471637726,0.2693682312965393,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.7603140473365784,0.2894822061061859,0.2779000699520111,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72039794921875,0.7009174227714539,0.2235123217105865,1.024292230606079,284.7198181152344,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.718505859375,1.0,0.5372394919395447,1.0,1.0,0.0,1.0,-2.724452495574951,2.7244465351104736,5.964406682323897e-06,2.10270619392395,0.9944014549255372,0.9944014549255372,0.0,155.9678497314453,136.0,35250.890625,0.0,1879.5169677734373,1.0,281.2558288574219,283.3707580566406,291.8562927246094,294.1753234863281,293.1499938964844,293.1499938964844,280.95001220703125,36090.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708683848381042,1.0,0.0,0.0,3.9878649711608887,3.987892389297485,1.0611435072860331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.1298828125,0.0,1943.2862548828125,1895.4371337890625,0.0,3130.95654296875,0.9812958240509032,1.0,0.0,3.0,1.0,0.0
12304320,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198181152344,0.8445292711257935,0.4002540707588196,0.3631563782691955,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7199401855469,0.8096963763237,0.3497908115386963,0.4349152743816376,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198791503906,0.8320351243019104,0.3813927471637726,0.2693682312965393,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.7603140473365784,0.2894822061061859,0.2779000699520111,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72039794921875,0.7009174227714539,0.2235123217105865,1.024292230606079,284.7198181152344,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.718505859375,1.0,0.5372394919395447,1.0,1.0,0.0,1.0,-2.724452495574951,2.7244465351104736,5.964406682323897e-06,2.10270619392395,0.9944014549255372,0.9944014549255372,0.0,155.9678497314453,136.0,35250.890625,0.0,1879.5169677734373,1.0,281.2558288574219,283.3707580566406,291.8562927246094,294.1753234863281,293.1499938964844,293.1499938964844,280.95001220703125,36090.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708683848381042,1.0,0.0,0.0,3.9878649711608887,3.987892389297485,1.0611435072860331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.1298828125,0.0,1943.2862548828125,1895.4371337890625,0.0,3130.95654296875,0.9812958240509032,1.0,0.0,3.0,1.0,0.0
12304380,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5220642089844,0.8514387607574463,0.3982046246528625,0.361160010099411,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.8175182342529297,0.3496393859386444,0.4344475567340851,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5220947265625,0.8386402726173401,0.3794509768486023,0.2678565979003906,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.7674164772033691,0.2888644337654114,0.2770920097827911,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5226745605469,0.7067323923110962,0.2220571190118789,1.0166295766830444,284.5220642089844,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.1960754394531,284.5206298828125,1.0,0.5307971835136414,1.0,1.0,0.0,1.0,-2.7096266746521,2.709620714187622,5.8996074585593306e-06,2.0912344455718994,0.9870375990867616,0.9870375990867616,0.0,149.0208282470703,124.0,36207.94140625,0.0,1824.6783447265625,1.0,280.95587158203125,283.13330078125,291.8711853027344,294.2514038085937,293.1499938964844,293.1499938964844,280.6499938964844,36270.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827577233314514,1.0,0.0,0.0,3.978497505187988,3.978524684906006,1.056164137480664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.3857421875,0.0,1932.4749755859373,1895.4371337890625,0.0,3242.4189453125,0.979281485080719,1.0,0.0,3.0,1.0,0.0
12304440,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5220642089844,0.8514387607574463,0.3982046246528625,0.361160010099411,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.8175182342529297,0.3496393859386444,0.4344475567340851,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5220947265625,0.8386402726173401,0.3794509768486023,0.2678565979003906,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.7674164772033691,0.2888644337654114,0.2770920097827911,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5226745605469,0.7067323923110962,0.2220571190118789,1.0166295766830444,284.5220642089844,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.1960754394531,284.5206298828125,1.0,0.5307971835136414,1.0,1.0,0.0,1.0,-2.7096266746521,2.709620714187622,5.8996074585593306e-06,2.0912344455718994,0.9870375990867616,0.9870375990867616,0.0,149.0208282470703,124.0,36207.94140625,0.0,1824.6783447265625,1.0,280.95587158203125,283.13330078125,291.8711853027344,294.2514038085937,293.1499938964844,293.1499938964844,280.6499938964844,36270.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827577233314514,1.0,0.0,0.0,3.978497505187988,3.978524684906006,1.056164137480664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.3857421875,0.0,1932.4749755859373,1895.4371337890625,0.0,3242.4189453125,0.979281485080719,1.0,0.0,3.0,1.0,0.0
12304500,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3712158203125,0.8562802672386169,0.3970973193645477,0.3600921630859375,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37188720703125,0.82259202003479,0.3495216071605682,0.4341524839401245,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3714599609375,0.8432863354682922,0.378453642129898,0.2670795619487762,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37310791015625,0.7722791433334351,0.2885258793830871,0.2766475081443786,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.37530517578125,0.7108006477355957,0.2213221937417984,1.0126837491989136,284.3711853027344,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1864929199219,284.3615417480469,1.0,0.5269911885261536,1.0,1.0,0.0,1.0,-2.701861619949341,2.701855659484864,5.865787898073904e-06,2.0852155685424805,0.9817199110984802,0.9817199110984802,0.0,144.7224578857422,124.0,37086.96875,0.0,1793.14013671875,1.0,280.6932678222656,282.9416198730469,291.9036560058594,294.3885192871094,293.1499938964844,293.1499938964844,280.6499938964844,36379.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911404609680176,1.0,0.0,0.0,3.971184492111206,3.971211671829224,1.0522850288907648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.04833984375,0.0,1923.81103515625,1895.4371337890625,0.0,3320.871337890625,0.977668046951294,1.0,0.0,3.0,1.0,0.0
12304560,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3221435546875,0.861664891242981,0.3958885967731476,0.3588432669639587,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222351074219,0.8281142115592957,0.3493386209011078,0.4337064623832702,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3221740722656,0.8484908938407898,0.3773955106735229,0.2662100493907928,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3224182128906,0.7776842713356018,0.288134217262268,0.2761076390743255,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3227233886719,0.7151469588279724,0.2205517888069152,1.0084155797958374,284.3221130371094,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.17694091796875,284.3206481933594,1.0,0.5228691101074219,1.0,1.0,0.0,1.0,-2.6931262016296387,2.69312047958374,5.827857876283815e-06,2.078444004058838,0.9769952297210692,0.9769952297210692,0.0,140.15586853027344,112.0,37096.34375,0.0,1759.0997314453125,1.0,280.65582275390625,282.8960266113281,291.8790588378906,294.31646728515625,293.1499938964844,293.1499938964844,280.3500061035156,36475.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894063413143158,1.0,0.0,0.0,3.961660861968994,3.961688041687012,1.047243927132513e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.98583984375,0.0,1912.19580078125,1895.4371337890625,0.0,3348.186767578125,0.975597083568573,1.0,0.0,3.0,1.0,0.0
12304620,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.12115478515625,0.8750396370887756,0.3933448791503906,0.3562757670879364,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1212463378906,0.8414013981819153,0.3488796949386596,0.432719737291336,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1211853027344,0.8614614009857178,0.37521493434906,0.2644485533237457,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1214294433594,0.7908446192741394,0.2872836589813232,0.2749697268009186,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1217956542969,0.7252917885780334,0.2189829051494598,0.9997324347496032,284.12115478515625,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1195983886719,1.0,0.5139660239219666,1.0,1.0,0.0,1.0,-2.675211191177368,2.6752054691314697,5.750410309701692e-06,2.064536094665528,0.9642668962478638,0.9642668962478638,0.0,130.20606994628906,100.0,37915.0078125,0.0,1687.2716064453125,1.0,280.3560485839844,282.660400390625,291.88018798828125,294.3705139160156,293.1499938964844,293.1499938964844,280.04998779296875,36710.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045907855033876,1.0,0.0,0.0,3.93622636795044,3.936253309249878,1.0338401352782969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.046875,0.0,1881.269775390625,1895.4371337890625,0.0,3446.33837890625,0.9699955582618712,1.0,0.0,3.0,1.0,0.0
12304680,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.12115478515625,0.8750396370887756,0.3933448791503906,0.3562757670879364,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1212463378906,0.8414013981819153,0.3488796949386596,0.432719737291336,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1211853027344,0.8614614009857178,0.37521493434906,0.2644485533237457,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1214294433594,0.7908446192741394,0.2872836589813232,0.2749697268009186,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1217956542969,0.7252917885780334,0.2189829051494598,0.9997324347496032,284.12115478515625,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1195983886719,1.0,0.5139660239219666,1.0,1.0,0.0,1.0,-2.675211191177368,2.6752054691314697,5.750410309701692e-06,2.064536094665528,0.9642668962478638,0.9642668962478638,0.0,130.20606994628906,100.0,37915.0078125,0.0,1687.2716064453125,1.0,280.3560485839844,282.660400390625,291.88018798828125,294.3705139160156,293.1499938964844,293.1499938964844,280.04998779296875,36710.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045907855033876,1.0,0.0,0.0,3.93622636795044,3.936253309249878,1.0338401352782969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.046875,0.0,1881.269775390625,1895.4371337890625,0.0,3446.33837890625,0.9699955582618712,1.0,0.0,3.0,1.0,0.0
12304740,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184875488281,0.8918130397796631,0.390595942735672,0.3535012900829315,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9185791015625,0.8579939007759094,0.3482605814933777,0.431509792804718,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91851806640625,0.8779036402702332,0.3729033470153808,0.2625809907913208,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187927246094,0.8069450855255127,0.2863111793994903,0.2736956179141998,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9191589355469,0.7375643849372864,0.2173458188772201,0.9906438589096068,283.9184875488281,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9168395996094,1.0,0.504377007484436,1.0,1.0,0.0,1.0,-2.6560628414154053,2.656057119369507,5.66816152058891e-06,2.049650192260742,0.9488312602043152,0.9488312602043152,0.0,119.64156341552734,88.0,38755.4921875,0.0,1611.8197021484375,1.0,280.0562744140625,282.4330444335937,291.8773498535156,294.4212341308594,293.1499938964844,293.1499938964844,279.75,36987.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147258400917052,1.0,0.0,0.0,3.9007043838500977,3.900731086730957,1.0152648428629618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.65576171875,0.0,1838.2806396484373,1895.4371337890625,0.0,3540.40771484375,0.9621541500091552,1.0,0.0,3.0,1.0,0.0
12304800,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184875488281,0.8918130397796631,0.390595942735672,0.3535012900829315,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9185791015625,0.8579939007759094,0.3482605814933777,0.431509792804718,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91851806640625,0.8779036402702332,0.3729033470153808,0.2625809907913208,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187927246094,0.8069450855255127,0.2863111793994903,0.2736956179141998,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9191589355469,0.7375643849372864,0.2173458188772201,0.9906438589096068,283.9184875488281,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9168395996094,1.0,0.504377007484436,1.0,1.0,0.0,1.0,-2.6560628414154053,2.656057119369507,5.66816152058891e-06,2.049650192260742,0.9488312602043152,0.9488312602043152,0.0,119.64156341552734,88.0,38755.4921875,0.0,1611.8197021484375,1.0,280.0562744140625,282.4330444335937,291.8773498535156,294.4212341308594,293.1499938964844,293.1499938964844,279.75,36987.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147258400917052,1.0,0.0,0.0,3.9007043838500977,3.900731086730957,1.0152648428629618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.65576171875,0.0,1838.2806396484373,1895.4371337890625,0.0,3540.40771484375,0.9621541500091552,1.0,0.0,3.0,1.0,0.0
12304860,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7181701660156,0.912040948867798,0.3877678215503692,0.3506641387939453,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.71826171875,0.8779425024986267,0.3475100994110107,0.4301494657993316,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7182006835937,0.8975604772567749,0.3705554008483886,0.2606948316097259,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.718505859375,0.8244444131851196,0.2852587103843689,0.2723533809185028,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.71893310546875,0.7523289918899536,0.2157061696052551,0.9815753102302552,283.7181701660156,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1297912597656,283.7163391113281,1.0,0.4946777522563934,1.0,1.0,0.0,1.0,-2.63662052154541,2.636614799499512,5.585226972470991e-06,2.034521579742432,0.9313897490501404,0.9313897490501404,0.0,109.1717758178711,88.0,39524.5390625,0.0,1537.41650390625,1.0,279.75762939453125,282.2102966308594,291.8721008300781,294.4684753417969,293.1499938964844,293.1499938964844,279.75,37305.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924331784248352,1.0,0.0,0.0,3.8552610874176025,3.855287313461304,9.91746901490842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.6181640625,0.0,1784.0618896484375,1895.4371337890625,0.0,3629.079833984375,0.952121078968048,1.0,0.0,3.0,1.0,0.0
12304920,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7167358398437,0.9130381941795348,0.3876589238643646,0.350541204214096,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7168273925781,0.8788720965385437,0.3474830090999603,0.4300875067710876,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7167663574219,0.8984702229499817,0.3704642653465271,0.2606135904788971,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7170104980469,0.825224757194519,0.2852185070514679,0.2722942531108856,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7174072265625,0.7530245780944824,0.2156410217285156,0.9811872839927672,283.7167358398437,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1292724609375,283.71514892578125,1.0,0.494264006614685,1.0,1.0,0.0,1.0,-2.635780334472656,2.635774850845337,5.581652203545673e-06,2.033865451812744,0.9307132959365844,0.9307132959365844,0.0,108.73121643066406,76.0,39512.421875,0.0,1534.2784423828125,1.0,279.75653076171875,282.2093811035156,291.8688659667969,294.4620056152344,293.1499938964844,293.1499938964844,279.45001220703125,37315.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243133664131165,1.0,0.0,0.0,3.853160858154297,3.853187084197998,9.906666491588112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.7490234375,0.0,1781.547119140625,1895.4371337890625,0.0,3628.91015625,0.9516567587852478,1.0,0.0,3.0,1.0,0.0
