time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304980,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5187683105469,0.9421690106391908,0.3845890462398529,0.3474380075931549,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5188293457031,0.905358612537384,0.3465654253959656,0.4284782707691192,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.518798828125,0.9262304306030272,0.3679215908050537,0.2585642039775848,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5190124511719,0.8474465608596802,0.284022182226181,0.2707835733890533,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5193786621094,0.7733013033866882,0.2138832062482834,0.9714393615722656,283.5187683105469,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.11505126953125,283.5173645019531,1.0,0.4837250709533691,1.0,1.0,0.0,1.0,-2.6145734786987305,2.614567995071411,5.491885531228036e-06,2.017348527908325,0.9099851846694946,0.9099851846694946,0.0,97.6117172241211,64.0,40189.27734375,0.0,1455.6973876953125,1.0,279.4569091796875,281.9920959472656,291.85662841796875,294.4935913085937,293.1499938964844,293.1499938964844,279.1499938964844,37704.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329590201377868,1.0,0.0,0.0,3.791250705718994,3.791276454925537,9.590876288712025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.517578125,0.0,1709.3167724609375,1895.4371337890625,0.0,3708.23388671875,0.9380035996437072,1.0,0.0,3.0,1.0,0.0
12305040,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5187683105469,0.9421690106391908,0.3845890462398529,0.3474380075931549,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5188293457031,0.905358612537384,0.3465654253959656,0.4284782707691192,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.518798828125,0.9262304306030272,0.3679215908050537,0.2585642039775848,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5190124511719,0.8474465608596802,0.284022182226181,0.2707835733890533,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5193786621094,0.7733013033866882,0.2138832062482834,0.9714393615722656,283.5187683105469,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.11505126953125,283.5173645019531,1.0,0.4837250709533691,1.0,1.0,0.0,1.0,-2.6145734786987305,2.614567995071411,5.491885531228036e-06,2.017348527908325,0.9099851846694946,0.9099851846694946,0.0,97.6117172241211,64.0,40189.27734375,0.0,1455.6973876953125,1.0,279.4569091796875,281.9920959472656,291.85662841796875,294.4935913085937,293.1499938964844,293.1499938964844,279.1499938964844,37704.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329590201377868,1.0,0.0,0.0,3.791250705718994,3.791276454925537,9.590876288712025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.517578125,0.0,1709.3167724609375,1895.4371337890625,0.0,3708.23388671875,0.9380035996437072,1.0,0.0,3.0,1.0,0.0
12305100,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3746337890625,0.959157168865204,0.3830552399158478,0.3459112048149109,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.37518310546875,0.9229723215103148,0.3460783958435058,0.4276547729969024,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3748474121094,0.943979561328888,0.3666402101516723,0.25754514336586,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3764953613281,0.8614349961280823,0.2834065854549408,0.2700200378894806,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3789978027344,0.7860792279243469,0.2130035758018493,0.966578245162964,283.37457275390625,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1083374023437,283.36444091796875,1.0,0.4783281981945038,1.0,1.0,0.0,1.0,-2.603994369506836,2.6039888858795166,5.447359853860689e-06,2.009100437164306,0.8980967998504639,0.8980967998504639,0.0,91.95439910888672,64.0,40927.78125,0.0,1416.46142578125,1.0,279.19793701171875,281.8202209472656,291.8746337890625,294.6079406738281,293.1499938964844,293.1499938964844,279.1499938964844,37939.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939286470413208,1.0,0.0,0.0,3.754272937774658,3.754298210144043,9.404700449522352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.6220703125,0.0,1667.2235107421875,1895.4371337890625,0.0,3765.955078125,0.9298332333564758,1.0,0.0,3.0,1.0,0.0
12305160,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.32696533203125,0.9763481020927428,0.3814570009708404,0.3442660868167877,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3270263671875,0.9433165788650512,0.345532476902008,0.4267140030860901,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.32696533203125,0.9627171158790588,0.365305095911026,0.2564548254013061,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271484375,0.8776111006736755,0.2827447056770324,0.2691861689090729,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.32745361328125,0.8005921840667725,0.2120942920446396,0.961502969264984,283.3269348144531,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1015014648437,283.32586669921875,1.0,0.4728281497955322,1.0,1.0,0.0,1.0,-2.592737913131714,2.5927324295043945,5.400194822868798e-06,2.000330209732056,0.8867482542991638,0.8867482542991638,0.0,86.3492660522461,67.0,40779.78125,0.0,1376.879638671875,1.0,279.1573181152344,281.7839660644531,291.8421325683594,294.5175476074219,293.1499938964844,293.1499938964844,279.45001220703125,38164.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406455755233764,1.0,0.0,0.0,3.712214946746826,3.712239980697632,9.19516480735183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.2587890625,0.0,1619.9678955078125,1895.4371337890625,0.0,3778.313232421875,0.9206171035766602,1.0,0.0,3.0,1.0,0.0
12305220,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.9961792826652528,0.3802036345005035,0.3423555493354797,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52752685546875,0.9693364500999452,0.3456789851188659,0.4260700345039367,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276184082031,0.984987497329712,0.3641561865806579,0.2551279962062835,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.52716064453125,0.9004561305046082,0.282474935054779,0.2683538198471069,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264892578125,0.8195692896842957,0.2111503481864929,0.9547759890556335,283.5276794433594,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1010131835937,283.5306091308594,1.0,0.466724157333374,1.0,1.0,0.0,1.0,-2.5791544914245605,2.5791492462158203,5.343098564480897e-06,1.989519715309143,0.8693408370018005,0.8693408370018005,0.0,79.79996490478516,85.0,39347.6171875,0.0,1330.5047607421875,1.0,279.4423217773437,282.0289001464844,291.7361755371094,294.2532653808594,293.1499938964844,293.1499938964844,279.75,38227.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223657846450806,1.0,0.0,0.0,3.6283462047576895,3.62837028503418,8.784371630099486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.58642578125,0.0,1525.781982421875,1895.4371337890625,0.0,3610.975341796875,0.902002215385437,1.0,0.0,3.0,1.0,0.0
12305280,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.9961792826652528,0.3802036345005035,0.3423555493354797,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52752685546875,0.9693364500999452,0.3456789851188659,0.4260700345039367,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276184082031,0.984987497329712,0.3641561865806579,0.2551279962062835,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.52716064453125,0.9004561305046082,0.282474935054779,0.2683538198471069,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264892578125,0.8195692896842957,0.2111503481864929,0.9547759890556335,283.5276794433594,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1010131835937,283.5306091308594,1.0,0.466724157333374,1.0,1.0,0.0,1.0,-2.5791544914245605,2.5791492462158203,5.343098564480897e-06,1.989519715309143,0.8693408370018005,0.8693408370018005,0.0,79.79996490478516,85.0,39347.6171875,0.0,1330.5047607421875,1.0,279.4423217773437,282.0289001464844,291.7361755371094,294.2532653808594,293.1499938964844,293.1499938964844,279.75,38227.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223657846450806,1.0,0.0,0.0,3.6283462047576895,3.62837028503418,8.784371630099486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.58642578125,0.0,1525.781982421875,1895.4371337890625,0.0,3610.975341796875,0.902002215385437,1.0,0.0,3.0,1.0,0.0
12305340,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574157714844,0.9903427958488464,0.3804235160350799,0.3423742949962616,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7572631835937,0.962944269180298,0.3469842374324798,0.4274667501449585,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7573547363281,0.9783653020858764,0.3643373250961303,0.2551193535327911,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7568359375,0.8940253853797913,0.2832397818565368,0.2689385414123535,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7560119628906,0.8134446740150452,0.2111572027206421,0.9542085528373718,283.7574462890625,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.760986328125,1.0,0.468723326921463,1.0,1.0,0.0,1.0,-2.5804667472839355,2.580461502075196,5.348085323930718e-06,1.9903069734573364,0.8552470207214355,0.8552470207214355,0.0,81.52606201171875,103.0,38047.99609375,0.0,1339.77978515625,1.0,279.7412414550781,282.2978820800781,291.70770263671875,294.1224975585937,293.1499938964844,293.1499938964844,280.04998779296875,38113.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021629691123962,1.0,0.0,0.0,3.548382043838501,3.548405408859253,8.401445938943652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.126953125,0.0,1438.3994140625,1895.4371337890625,0.0,3423.738037109375,0.8841657638549805,1.0,0.0,3.0,1.0,0.0
12305400,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574157714844,0.9903427958488464,0.3804235160350799,0.3423742949962616,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7572631835937,0.962944269180298,0.3469842374324798,0.4274667501449585,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7573547363281,0.9783653020858764,0.3643373250961303,0.2551193535327911,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7568359375,0.8940253853797913,0.2832397818565368,0.2689385414123535,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7560119628906,0.8134446740150452,0.2111572027206421,0.9542085528373718,283.7574462890625,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.760986328125,1.0,0.468723326921463,1.0,1.0,0.0,1.0,-2.5804667472839355,2.580461502075196,5.348085323930718e-06,1.9903069734573364,0.8552470207214355,0.8552470207214355,0.0,81.52606201171875,103.0,38047.99609375,0.0,1339.77978515625,1.0,279.7412414550781,282.2978820800781,291.70770263671875,294.1224975585937,293.1499938964844,293.1499938964844,280.04998779296875,38113.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021629691123962,1.0,0.0,0.0,3.548382043838501,3.548405408859253,8.401445938943652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.126953125,0.0,1438.3994140625,1895.4371337890625,0.0,3423.738037109375,0.8841657638549805,1.0,0.0,3.0,1.0,0.0
12305460,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9899597167969,0.965058207511902,0.3811496198177337,0.3432086110115051,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9897766113281,0.9341758489608764,0.3488149642944336,0.4299473464488983,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898681640625,0.9506434798240662,0.3651515543460846,0.2558028995990753,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9893493652344,0.8691744804382324,0.2845484912395477,0.2703471481800079,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.988525390625,0.7904427647590637,0.2116849869489669,0.9574292302131652,283.9899597167969,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.126953125,283.9935607910156,1.0,0.4756903946399688,1.0,1.0,0.0,1.0,-2.5901401042938232,2.590134620666504,5.388019417296164e-06,1.997650504112244,0.8442713618278503,0.8442713618278503,0.0,89.08597564697266,121.0,36871.37109375,0.0,1385.6009521484375,1.0,280.0404968261719,282.5692443847656,291.7024230957031,294.0386047363281,293.1499938964844,293.1499938964844,280.3500061035156,37882.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847604990005493,1.0,0.0,0.0,3.4767110347747803,3.476733684539795,8.065485417318996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.4755859375,0.0,1362.2022705078125,1895.4371337890625,0.0,3261.17578125,0.8681199550628662,1.0,0.0,3.0,1.0,0.0
12305520,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9899597167969,0.965058207511902,0.3811496198177337,0.3432086110115051,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9897766113281,0.9341758489608764,0.3488149642944336,0.4299473464488983,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898681640625,0.9506434798240662,0.3651515543460846,0.2558028995990753,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9893493652344,0.8691744804382324,0.2845484912395477,0.2703471481800079,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.988525390625,0.7904427647590637,0.2116849869489669,0.9574292302131652,283.9899597167969,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.126953125,283.9935607910156,1.0,0.4756903946399688,1.0,1.0,0.0,1.0,-2.5901401042938232,2.590134620666504,5.388019417296164e-06,1.997650504112244,0.8442713618278503,0.8442713618278503,0.0,89.08597564697266,121.0,36871.37109375,0.0,1385.6009521484375,1.0,280.0404968261719,282.5692443847656,291.7024230957031,294.0386047363281,293.1499938964844,293.1499938964844,280.3500061035156,37882.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847604990005493,1.0,0.0,0.0,3.4767110347747803,3.476733684539795,8.065485417318996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.4755859375,0.0,1362.2022705078125,1895.4371337890625,0.0,3261.17578125,0.8681199550628662,1.0,0.0,3.0,1.0,0.0
12305580,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171630859375,0.9280853867530824,0.3821049630641937,0.3444255590438843,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2170104980469,0.8991819024085999,0.3509103655815124,0.4329998195171356,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.21710205078125,0.9131668210029602,0.3662991821765899,0.2568685710430145,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.21661376953125,0.8407493233680725,0.2861492037773132,0.2722276449203491,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2158203125,0.7632244229316711,0.2125009447336197,0.9628473520278932,284.2171936035156,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2206115722656,1.0,0.485810250043869,1.0,1.0,0.0,1.0,-2.604470729827881,2.604465246200561,5.447659987112274e-06,2.008630990982056,0.836288571357727,0.836288571357727,0.0,100.49677276611328,139.0,35863.5703125,0.0,1455.03173828125,1.0,280.33984375,282.8424072265625,291.6990661621094,293.9720458984375,293.1499938964844,293.1499938964844,280.6499938964844,37572.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703925609588623,1.0,0.0,0.0,3.41648817062378,3.416510343551636,7.788488574078656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.17333984375,0.0,1299.5777587890625,1895.4371337890625,0.0,3126.492919921875,0.8545699119567871,1.0,0.0,3.0,1.0,0.0
12305640,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171630859375,0.9280853867530824,0.3821049630641937,0.3444255590438843,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2170104980469,0.8991819024085999,0.3509103655815124,0.4329998195171356,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.21710205078125,0.9131668210029602,0.3662991821765899,0.2568685710430145,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.21661376953125,0.8407493233680725,0.2861492037773132,0.2722276449203491,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2158203125,0.7632244229316711,0.2125009447336197,0.9628473520278932,284.2171936035156,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2206115722656,1.0,0.485810250043869,1.0,1.0,0.0,1.0,-2.604470729827881,2.604465246200561,5.447659987112274e-06,2.008630990982056,0.836288571357727,0.836288571357727,0.0,100.49677276611328,139.0,35863.5703125,0.0,1455.03173828125,1.0,280.33984375,282.8424072265625,291.6990661621094,293.9720458984375,293.1499938964844,293.1499938964844,280.6499938964844,37572.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703925609588623,1.0,0.0,0.0,3.41648817062378,3.416510343551636,7.788488574078656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.17333984375,0.0,1299.5777587890625,1895.4371337890625,0.0,3126.492919921875,0.8545699119567871,1.0,0.0,3.0,1.0,0.0
12305700,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3685302734375,0.9093579053878784,0.3826117813587188,0.3450811505317688,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3680114746094,0.8834813833236694,0.3520025610923767,0.4346266388893127,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3682556152344,0.8962205648422241,0.3669298887252807,0.2574658095836639,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36651611328125,0.8273758888244629,0.2869995832443237,0.2732552886009216,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3636474609375,0.7504278421401978,0.2129638344049453,0.966009259223938,284.3685913085937,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.1506652832031,284.38037109375,1.0,0.4916384816169739,1.0,1.0,0.0,1.0,-2.6125130653381348,2.6125075817108154,5.481307198351715e-06,2.014809846878052,0.833869457244873,0.833869457244873,0.0,107.26668548583984,139.0,35007.94140625,0.0,1495.9522705078125,1.0,280.5916442871094,283.0354919433594,291.6703186035156,293.8451538085937,293.1499938964844,293.1499938964844,280.6499938964844,37384.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617366552352905,1.0,0.0,0.0,3.3910303115844727,3.39105224609375,7.672849164919171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.64208984375,0.0,1273.313720703125,1895.4371337890625,0.0,3045.293701171875,0.8488461971282959,1.0,0.0,3.0,1.0,0.0
12305760,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43780517578125,0.8935372233390808,0.3832055926322937,0.3458761274814605,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.43768310546875,0.8690770268440247,0.3531623482704162,0.4363951086997986,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.437744140625,0.8810296654701233,0.3676438331604004,0.2581599652767181,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.43731689453125,0.8148940205574036,0.2879124581813812,0.2743817269802093,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4365539550781,0.7389292120933533,0.2134851664304733,0.969587504863739,284.4378356933594,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.158447265625,284.4410095214844,1.0,0.4978455901145935,1.0,1.0,0.0,1.0,-2.621588945388794,2.6215834617614746,5.519405476661632e-06,2.021783828735352,0.831197202205658,0.831197202205658,0.0,114.48243713378906,157.0,34889.26171875,0.0,1540.5303955078125,1.0,280.63934326171875,283.1080017089844,291.6892395019531,293.9039001464844,293.1499938964844,293.1499938964844,280.95001220703125,37214.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580003380775452,1.0,0.0,0.0,3.369673252105713,3.369694709777832,7.57650411742361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.849609375,0.0,1251.4730224609375,1895.4371337890625,0.0,3010.252197265625,0.8439521789550781,1.0,0.0,3.0,1.0,0.0
12305820,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.650146484375,0.8655943274497986,0.3844289183616638,0.3475030958652496,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6500244140625,0.8438945412635803,0.3555230498313904,0.4400193393230438,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65008544921875,0.8541857004165649,0.3691319823265075,0.2596063911914825,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6496887207031,0.790553092956543,0.2897822856903076,0.2767112553119659,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490173339844,0.7184614539146423,0.2145805060863495,0.9771828055381776,284.6501770019531,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.65301513671875,1.0,0.5109863877296448,1.0,1.0,0.0,1.0,-2.6405563354492188,2.6405506134033203,5.599485575658036e-06,2.036374807357788,0.828877329826355,0.828877329826355,0.0,130.1563262939453,160.0,33942.6484375,0.0,1637.330322265625,1.0,280.93878173828125,283.3640441894531,291.6729431152344,293.8309936523437,293.1499938964844,293.1499938964844,281.25,36832.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464673757553101,1.0,0.0,0.0,3.3372976779937744,3.3373188972473145,7.43161479022092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.0576171875,0.0,1218.0003662109375,1895.4371337890625,0.0,2902.195068359375,0.8364995121955872,1.0,0.0,3.0,1.0,0.0
12305880,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.650146484375,0.8655943274497986,0.3844289183616638,0.3475030958652496,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6500244140625,0.8438945412635803,0.3555230498313904,0.4400193393230438,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65008544921875,0.8541857004165649,0.3691319823265075,0.2596063911914825,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6496887207031,0.790553092956543,0.2897822856903076,0.2767112553119659,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490173339844,0.7184614539146423,0.2145805060863495,0.9771828055381776,284.6501770019531,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.65301513671875,1.0,0.5109863877296448,1.0,1.0,0.0,1.0,-2.6405563354492188,2.6405506134033203,5.599485575658036e-06,2.036374807357788,0.828877329826355,0.828877329826355,0.0,130.1563262939453,160.0,33942.6484375,0.0,1637.330322265625,1.0,280.93878173828125,283.3640441894531,291.6729431152344,293.8309936523437,293.1499938964844,293.1499938964844,281.25,36832.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464673757553101,1.0,0.0,0.0,3.3372976779937744,3.3373188972473145,7.43161479022092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.0576171875,0.0,1218.0003662109375,1895.4371337890625,0.0,2902.195068359375,0.8364995121955872,1.0,0.0,3.0,1.0,0.0
12305940,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.8508284687995911,0.3857665061950683,0.349046379327774,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.8310246467590332,0.3579793274402618,0.4435082972049713,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.8402202725410461,0.3707619607448578,0.2610043883323669,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7774531245231628,0.2917437553405761,0.2789333462715149,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.7066239714622498,0.2157709002494812,0.984285056591034,284.8529663085937,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.8555603027344,1.0,0.5200835466384888,1.0,1.0,0.0,1.0,-2.658522129058838,2.6585164070129395,5.675926786352648e-06,2.050223588943481,0.8291949033737183,0.8291949033737183,0.0,140.9222412109375,148.0,33008.1328125,0.0,1711.7662353515625,1.0,281.2384948730469,283.60955810546875,291.65191650390625,293.75372314453125,293.1499938964844,293.1499938964844,281.54998779296875,36445.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351280689239502,1.0,0.0,0.0,3.3196187019348145,3.3196396827697754,7.35308674393309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.103515625,0.0,1198.76123046875,1895.4371337890625,0.0,2796.232421875,0.8322767615318298,1.0,0.0,3.0,1.0,0.0
12306000,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.8508284687995911,0.3857665061950683,0.349046379327774,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.8310246467590332,0.3579793274402618,0.4435082972049713,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.8402202725410461,0.3707619607448578,0.2610043883323669,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7774531245231628,0.2917437553405761,0.2789333462715149,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.7066239714622498,0.2157709002494812,0.984285056591034,284.8529663085937,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.8555603027344,1.0,0.5200835466384888,1.0,1.0,0.0,1.0,-2.658522129058838,2.6585164070129395,5.675926786352648e-06,2.050223588943481,0.8291949033737183,0.8291949033737183,0.0,140.9222412109375,148.0,33008.1328125,0.0,1711.7662353515625,1.0,281.2384948730469,283.60955810546875,291.65191650390625,293.75372314453125,293.1499938964844,293.1499938964844,281.54998779296875,36445.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351280689239502,1.0,0.0,0.0,3.3196187019348145,3.3196396827697754,7.35308674393309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.103515625,0.0,1198.76123046875,1895.4371337890625,0.0,2796.232421875,0.8322767615318298,1.0,0.0,3.0,1.0,0.0
12306060,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8506320714950562,0.3873129189014435,0.3504027128219604,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8316872715950012,0.3605974018573761,0.4466936588287353,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8402853608131409,0.3726128041744232,0.2622706294059753,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7781108617782593,0.2938586771488189,0.2809155285358429,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.7069845199584961,0.2171143740415573,0.990253746509552,285.0548095703125,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.0568542480469,1.0,0.5225014686584473,1.0,1.0,0.0,1.0,-2.6741745471954346,2.674168586730957,5.742927442042856e-06,2.062279224395752,0.8322092890739441,0.8322092890739441,0.0,142.34365844726562,136.0,32204.634765625,0.0,1741.118896484375,1.0,281.5383605957031,283.85455322265625,291.63092041015625,293.6828308105469,293.1499938964844,293.1499938964844,281.8500061035156,36055.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241432309150696,1.0,0.0,0.0,3.3167154788970947,3.316736459732056,7.340231604757719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.65673828125,0.0,1193.4013671875,1895.4371337890625,0.0,2693.995361328125,0.8313049077987671,1.0,0.0,3.0,1.0,0.0
12306120,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8506320714950562,0.3873129189014435,0.3504027128219604,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8316872715950012,0.3605974018573761,0.4466936588287353,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8402853608131409,0.3726128041744232,0.2622706294059753,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7781108617782593,0.2938586771488189,0.2809155285358429,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.7069845199584961,0.2171143740415573,0.990253746509552,285.0548095703125,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.0568542480469,1.0,0.5225014686584473,1.0,1.0,0.0,1.0,-2.6741745471954346,2.674168586730957,5.742927442042856e-06,2.062279224395752,0.8322092890739441,0.8322092890739441,0.0,142.34365844726562,136.0,32204.634765625,0.0,1741.118896484375,1.0,281.5383605957031,283.85455322265625,291.63092041015625,293.6828308105469,293.1499938964844,293.1499938964844,281.8500061035156,36055.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241432309150696,1.0,0.0,0.0,3.3167154788970947,3.316736459732056,7.340231604757719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.65673828125,0.0,1193.4013671875,1895.4371337890625,0.0,2693.995361328125,0.8313049077987671,1.0,0.0,3.0,1.0,0.0
12306180,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8590695261955261,0.3890802264213562,0.3517474830150604,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.8404325842857361,0.3634002208709717,0.4498108625411987,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.848684549331665,0.3746920526027679,0.2635317742824554,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.7870108485221863,0.2961527705192566,0.2828391790390014,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24713134765625,0.7147724628448486,0.2186427563428878,0.9959622621536256,285.24786376953125,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2125244140625,285.24957275390625,1.0,0.5213573575019836,1.0,1.0,0.0,1.0,-2.689358711242676,2.6893527507781982,5.808224614156643e-06,2.073938608169556,0.8377363681793213,0.8377363681793213,0.0,137.97328186035156,124.0,31403.310546875,0.0,1743.5250244140625,1.0,281.8384094238281,284.0897827148437,291.6088256835937,293.6126403808594,293.1499938964844,293.1499938964844,282.1499938964844,35682.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137038350105286,1.0,0.0,0.0,3.327984094619751,3.328005313873291,7.390193559331237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.69921875,0.0,1201.3846435546875,1895.4371337890625,0.0,2597.3427734375,0.8334729075431824,1.0,0.0,3.0,1.0,0.0
12306240,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8590695261955261,0.3890802264213562,0.3517474830150604,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.8404325842857361,0.3634002208709717,0.4498108625411987,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.848684549331665,0.3746920526027679,0.2635317742824554,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.7870108485221863,0.2961527705192566,0.2828391790390014,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24713134765625,0.7147724628448486,0.2186427563428878,0.9959622621536256,285.24786376953125,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2125244140625,285.24957275390625,1.0,0.5213573575019836,1.0,1.0,0.0,1.0,-2.689358711242676,2.6893527507781982,5.808224614156643e-06,2.073938608169556,0.8377363681793213,0.8377363681793213,0.0,137.97328186035156,124.0,31403.310546875,0.0,1743.5250244140625,1.0,281.8384094238281,284.0897827148437,291.6088256835937,293.6126403808594,293.1499938964844,293.1499938964844,282.1499938964844,35682.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137038350105286,1.0,0.0,0.0,3.327984094619751,3.328005313873291,7.390193559331237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.69921875,0.0,1201.3846435546875,1895.4371337890625,0.0,2597.3427734375,0.8334729075431824,1.0,0.0,3.0,1.0,0.0
12306300,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822021484375,0.8656516671180725,0.3900051414966583,0.3523882627487182,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818664550781,0.8470320701599121,0.3648450374603271,0.4513406455516815,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.8551849722862244,0.3757834136486053,0.264150321483612,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.380615234375,0.7936726808547974,0.2973444163799286,0.2837831377983093,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37811279296875,0.7203062176704407,0.2194577753543853,0.9987775683403016,285.38232421875,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2190246582031,285.3922119140625,1.0,0.5199429392814636,1.0,1.0,0.0,1.0,-2.696803569793701,2.696797609329224,5.840375251864316e-06,2.079655170440674,0.8419051170349121,0.8419051170349121,0.0,134.48448181152344,124.0,30680.048828125,0.0,1738.51171875,1.0,282.0892639160156,284.2638244628906,291.5709228515625,293.4851379394531,293.1499938964844,293.1499938964844,282.1499938964844,35491.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061751127243042,1.0,0.0,0.0,3.3383822441101074,3.3384032249450684,7.4364459123899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.43505859375,0.0,1209.8466796875,1895.4371337890625,0.0,2528.01513671875,0.8356509804725647,1.0,0.0,3.0,1.0,0.0
12306360,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363098144531,0.8740156888961792,0.3910320699214935,0.3531373739242553,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4362487792969,0.8553126454353333,0.3663677871227264,0.4529632329940796,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.436279296875,0.8634169697761536,0.3769672214984894,0.2648361325263977,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43603515625,0.801899790763855,0.2986070215702057,0.2847861349582672,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4355773925781,0.7269687652587891,0.2203392684459686,1.0018199682235718,285.43634033203125,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2260131835937,285.4380187988281,1.0,0.518173336982727,1.0,1.0,0.0,1.0,-2.7048885822296143,2.7048826217651367,5.8753785197041e-06,2.085857629776001,0.8457345962524414,0.8457345962524414,0.0,130.30181884765625,112.0,30621.015625,0.0,1731.2088623046875,1.0,282.13873291015625,284.3181457519531,291.5839538574219,293.540283203125,293.1499938964844,293.1499938964844,282.45001220703125,35330.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034034967422485,1.0,0.0,0.0,3.352522373199463,3.352543592453003,7.499575644942524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.95703125,0.0,1222.1083984375,1895.4371337890625,0.0,2502.58349609375,0.8386010527610779,1.0,0.0,3.0,1.0,0.0
12306420,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8956148028373718,0.3933426737785339,0.3547206819057464,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502990722656,0.8767655491828918,0.3696140050888061,0.4563040733337402,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503295898437,0.8847867846488953,0.3795700967311859,0.2662775218486786,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501159667969,0.8215999603271484,0.3013129830360412,0.2868592739105224,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64971923828125,0.7437077760696411,0.2222703099250793,1.0082342624664309,285.650390625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65185546875,1.0,0.5138952732086182,1.0,1.0,0.0,1.0,-2.721809148788452,2.7218031883239746,5.9489693740033545e-06,2.098836660385132,0.8568190336227417,0.8568190336227417,0.0,120.61471557617188,100.0,30046.693359375,0.0,1711.4168701171875,1.0,282.43896484375,284.5538024902344,291.5619506835937,293.4804077148437,293.1499938964844,293.1499938964844,282.75,34967.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938176989555359,1.0,0.0,0.0,3.390625476837158,3.3906469345092773,7.671017669963476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.9951171875,0.0,1256.11962890625,1895.4371337890625,0.0,2415.041748046875,0.8467453122138977,1.0,0.0,3.0,1.0,0.0
12306480,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8956148028373718,0.3933426737785339,0.3547206819057464,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502990722656,0.8767655491828918,0.3696140050888061,0.4563040733337402,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503295898437,0.8847867846488953,0.3795700967311859,0.2662775218486786,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501159667969,0.8215999603271484,0.3013129830360412,0.2868592739105224,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64971923828125,0.7437077760696411,0.2222703099250793,1.0082342624664309,285.650390625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65185546875,1.0,0.5138952732086182,1.0,1.0,0.0,1.0,-2.721809148788452,2.7218031883239746,5.9489693740033545e-06,2.098836660385132,0.8568190336227417,0.8568190336227417,0.0,120.61471557617188,100.0,30046.693359375,0.0,1711.4168701171875,1.0,282.43896484375,284.5538024902344,291.5619506835937,293.4804077148437,293.1499938964844,293.1499938964844,282.75,34967.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938176989555359,1.0,0.0,0.0,3.390625476837158,3.3906469345092773,7.671017669963476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.9951171875,0.0,1256.11962890625,1895.4371337890625,0.0,2415.041748046875,0.8467453122138977,1.0,0.0,3.0,1.0,0.0
12306540,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.860595703125,0.9268046021461488,0.39595827460289,0.3565577268600464,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86053466796875,0.906119465827942,0.3731186985969543,0.4599173665046692,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605651855469,0.9145151972770692,0.3824687600135803,0.2679035067558288,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603820800781,0.8466519713401794,0.3042544424533844,0.2891180515289306,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600158691406,0.7670559287071228,0.2244253158569336,1.015463948249817,285.860595703125,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2557067871094,285.8618469238281,1.0,0.5091102719306946,1.0,1.0,0.0,1.0,-2.7407119274139404,2.740705966949463,6.031767952663358e-06,2.1133570671081543,0.8706880211830139,0.8706880211830139,0.0,109.7125015258789,88.0,29485.974609375,0.0,1688.5845947265625,1.0,282.7394714355469,284.7846984863281,291.5404663085937,293.42498779296875,293.1499938964844,293.1499938964844,283.04998779296875,34635.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854920029640198,1.0,0.0,0.0,3.441182374954224,3.441204309463501,7.901484764261113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.5263671875,0.0,1303.3984375,1895.4371337890625,0.0,2339.587158203125,0.8577092885971069,1.0,0.0,3.0,1.0,0.0
12306600,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.860595703125,0.9268046021461488,0.39595827460289,0.3565577268600464,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86053466796875,0.906119465827942,0.3731186985969543,0.4599173665046692,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605651855469,0.9145151972770692,0.3824687600135803,0.2679035067558288,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603820800781,0.8466519713401794,0.3042544424533844,0.2891180515289306,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600158691406,0.7670559287071228,0.2244253158569336,1.015463948249817,285.860595703125,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2557067871094,285.8618469238281,1.0,0.5091102719306946,1.0,1.0,0.0,1.0,-2.7407119274139404,2.740705966949463,6.031767952663358e-06,2.1133570671081543,0.8706880211830139,0.8706880211830139,0.0,109.7125015258789,88.0,29485.974609375,0.0,1688.5845947265625,1.0,282.7394714355469,284.7846984863281,291.5404663085937,293.42498779296875,293.1499938964844,293.1499938964844,283.04998779296875,34635.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854920029640198,1.0,0.0,0.0,3.441182374954224,3.441204309463501,7.901484764261113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.5263671875,0.0,1303.3984375,1895.4371337890625,0.0,2339.587158203125,0.8577092885971069,1.0,0.0,3.0,1.0,0.0
12306660,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677185058594,0.9686750173568726,0.3988032341003418,0.3585829138755798,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06768798828125,0.9495927095413208,0.3768320381641388,0.4637584090232849,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.06768798828125,0.957611322402954,0.3856006264686584,0.2696775794029236,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675354003906,0.8818695545196533,0.3073861002922058,0.2915346026420593,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0672302246094,0.7997348308563232,0.2267636358737945,1.0234122276306152,286.0677490234375,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.27105712890625,286.0687866210937,1.0,0.5041353702545166,1.0,1.0,0.0,1.0,-2.7612829208374023,2.7612767219543457,6.12255780652049e-06,2.1291749477386475,0.8873069286346436,0.8873069286346436,0.0,98.13267517089844,91.0,28932.529296875,0.0,1664.658203125,1.0,283.0400390625,285.0120544433594,291.51593017578125,293.3677062988281,293.1499938964844,293.1499938964844,283.1499938964844,34346.7421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778580784797668,1.0,0.0,0.0,3.5025200843811035,3.50254225730896,8.185676279026666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.10693359375,0.0,1363.326171875,1895.4371337890625,0.0,2270.9306640625,0.8691493272781372,1.0,0.0,3.0,1.0,0.0
12306720,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677185058594,0.9686750173568726,0.3988032341003418,0.3585829138755798,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06768798828125,0.9495927095413208,0.3768320381641388,0.4637584090232849,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.06768798828125,0.957611322402954,0.3856006264686584,0.2696775794029236,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675354003906,0.8818695545196533,0.3073861002922058,0.2915346026420593,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0672302246094,0.7997348308563232,0.2267636358737945,1.0234122276306152,286.0677490234375,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.27105712890625,286.0687866210937,1.0,0.5041353702545166,1.0,1.0,0.0,1.0,-2.7612829208374023,2.7612767219543457,6.12255780652049e-06,2.1291749477386475,0.8873069286346436,0.8873069286346436,0.0,98.13267517089844,91.0,28932.529296875,0.0,1664.658203125,1.0,283.0400390625,285.0120544433594,291.51593017578125,293.3677062988281,293.1499938964844,293.1499938964844,283.1499938964844,34346.7421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778580784797668,1.0,0.0,0.0,3.5025200843811035,3.50254225730896,8.185676279026666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.10693359375,0.0,1363.326171875,1895.4371337890625,0.0,2270.9306640625,0.8691493272781372,1.0,0.0,3.0,1.0,0.0
12306780,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347045898437,0.991380214691162,0.4010555446147918,0.3605498075485229,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347351074219,0.9762810468673706,0.38020721077919,0.4677199125289917,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347351074219,0.9825566411018372,0.388315200805664,0.2714896500110626,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347351074219,0.9070037007331848,0.3102416098117828,0.2940770089626312,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.134765625,0.8214138150215149,0.2289098650217056,1.032199501991272,286.1347045898437,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.2813415527344,286.1344909667969,1.0,0.5036728978157043,1.0,1.0,0.0,1.0,-2.783103704452514,2.783097505569458,6.219693204911891e-06,2.1459946632385254,0.9037028551101683,0.9037028551101683,0.0,92.44332885742188,109.0,28782.12890625,0.0,1670.1160888671875,1.0,283.1465759277344,285.0849914550781,291.52520751953125,293.3941955566406,293.1499938964844,293.1499938964844,283.04998779296875,33872.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805430293083191,1.0,0.0,0.0,3.549098014831543,3.5491206645965576,8.404837217312888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.92578125,0.0,1408.3035888671875,1895.4371337890625,0.0,2295.01708984375,0.8828323483467102,1.0,0.0,3.0,1.0,0.0
