time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306840,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347045898437,0.991380214691162,0.4010555446147918,0.3605498075485229,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347351074219,0.9762810468673706,0.38020721077919,0.4677199125289917,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347351074219,0.9825566411018372,0.388315200805664,0.2714896500110626,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347351074219,0.9070037007331848,0.3102416098117828,0.2940770089626312,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.134765625,0.8214138150215149,0.2289098650217056,1.032199501991272,286.1347045898437,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.2813415527344,286.1344909667969,1.0,0.5036728978157043,1.0,1.0,0.0,1.0,-2.783103704452514,2.783097505569458,6.219693204911891e-06,2.1459946632385254,0.9037028551101683,0.9037028551101683,0.0,92.44332885742188,109.0,28782.12890625,0.0,1670.1160888671875,1.0,283.1465759277344,285.0849914550781,291.52520751953125,293.3941955566406,293.1499938964844,293.1499938964844,283.04998779296875,33872.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805430293083191,1.0,0.0,0.0,3.549098014831543,3.5491206645965576,8.404837217312888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.92578125,0.0,1408.3035888671875,1895.4371337890625,0.0,2295.01708984375,0.8828323483467102,1.0,0.0,3.0,1.0,0.0
12306900,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0701599121094,0.9893006086349488,0.4016337990760803,0.3613200783729553,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702819824219,0.9744426608085632,0.3815310597419739,0.4695849120616913,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702209472656,0.9805191159248352,0.3892410695552826,0.2722940444946289,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0708923339844,0.905091106891632,0.3113570213317871,0.2952951490879059,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0720520019531,0.819914698600769,0.2297320216894149,1.0365521907806396,286.070068359375,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2825012207031,286.0653076171875,1.0,0.5062346458435059,1.0,1.0,0.0,1.0,-2.793416976928711,2.7934107780456543,6.265895081014605e-06,2.153956413269043,0.9105514883995056,0.9105514883995056,0.0,93.66228485107422,109.0,29030.12890625,0.0,1691.3197021484375,1.0,283.0667419433594,285.0081481933594,291.5484313964844,293.471435546875,293.1499938964844,293.1499938964844,283.04998779296875,34089.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878573536872864,1.0,0.0,0.0,3.5901286602020264,3.590151786804199,8.600294449934154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.00537109375,0.0,1453.514404296875,1895.4371337890625,0.0,2360.96533203125,0.8904891610145569,1.0,0.0,3.0,1.0,0.0
12306960,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.035400390625,0.9794111847877502,0.4018001556396484,0.3617471158504486,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354309082031,0.9639252424240112,0.3825565278530121,0.4711640775203705,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.035400390625,0.9701175093650818,0.3898206949234009,0.2728956937789917,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03564453125,0.8948419094085693,0.3122073113918304,0.2963341474533081,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361022949219,0.8113427758216858,0.2303258180618286,1.0402778387069702,286.03533935546875,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2806701660156,286.03350830078125,1.0,0.5098257064819336,1.0,1.0,0.0,1.0,-2.8018431663513184,2.8018367290496826,6.303803729679203e-06,2.160476922988892,0.917422354221344,0.917422354221344,0.0,97.1728515625,127.0,29068.595703125,0.0,1720.763671875,1.0,283.0526733398437,284.9733581542969,291.5355834960937,293.4571838378906,293.1499938964844,293.1499938964844,282.75,34194.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936673164367676,1.0,0.0,0.0,3.622935056686402,3.622958421707153,8.758190119806386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.3193359375,0.0,1489.8572998046875,1895.4371337890625,0.0,2413.673828125,0.8979259729385376,1.0,0.0,3.0,1.0,0.0
12307020,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803039550781,0.9426471590995787,0.4005902707576751,0.3615422248840332,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9265184998512268,0.383460521697998,0.473317414522171,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78033447265625,0.932533323764801,0.3896679878234863,0.2734220921993255,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78076171875,0.8631896376609802,0.3128921389579773,0.2977467775344848,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815246582031,0.7824616432189941,0.2306325733661651,1.0451109409332275,285.7802124023437,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.77703857421875,1.0,0.5189247727394104,1.0,1.0,0.0,1.0,-2.811737298965454,2.811731100082397,6.3485317696176935e-06,2.168164730072021,0.92645925283432,0.92645925283432,0.0,108.81800842285156,145.0,29698.0859375,0.0,1791.618896484375,1.0,282.7580871582031,284.6930236816406,291.5318908691406,293.5291748046875,293.1499938964844,293.1499938964844,282.45001220703125,34540.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141994476318359,1.0,0.0,0.0,3.678300619125366,3.678324460983277,9.02792010037956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.8662109375,0.0,1553.874755859375,1895.4371337890625,0.0,2601.918212890625,0.9105750918388368,1.0,0.0,3.0,1.0,0.0
12307080,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803039550781,0.9426471590995787,0.4005902707576751,0.3615422248840332,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9265184998512268,0.383460521697998,0.473317414522171,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78033447265625,0.932533323764801,0.3896679878234863,0.2734220921993255,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78076171875,0.8631896376609802,0.3128921389579773,0.2977467775344848,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815246582031,0.7824616432189941,0.2306325733661651,1.0451109409332275,285.7802124023437,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.77703857421875,1.0,0.5189247727394104,1.0,1.0,0.0,1.0,-2.811737298965454,2.811731100082397,6.3485317696176935e-06,2.168164730072021,0.92645925283432,0.92645925283432,0.0,108.81800842285156,145.0,29698.0859375,0.0,1791.618896484375,1.0,282.7580871582031,284.6930236816406,291.5318908691406,293.5291748046875,293.1499938964844,293.1499938964844,282.45001220703125,34540.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141994476318359,1.0,0.0,0.0,3.678300619125366,3.678324460983277,9.02792010037956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.8662109375,0.0,1553.874755859375,1895.4371337890625,0.0,2601.918212890625,0.9105750918388368,1.0,0.0,3.0,1.0,0.0
12307140,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.514892578125,0.8992865085601807,0.3980728387832641,0.3601147532463074,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8873413801193237,0.3832447230815887,0.4741486012935638,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149230957031,0.8915146589279175,0.3882935047149658,0.2731005847454071,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51531982421875,0.8307872414588928,0.3125497996807098,0.2982509136199951,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51611328125,0.7517145872116089,0.2299762815237045,1.046064019203186,285.5148010253906,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5115661621094,1.0,0.5291063785552979,1.0,1.0,0.0,1.0,-2.8121628761291504,2.812156438827514,6.350391686282819e-06,2.1684646606445312,0.9318509101867676,0.9318509101867676,0.0,124.37545776367188,163.0,30236.802734375,0.0,1866.8709716796875,1.0,282.45782470703125,284.4055480957031,291.482421875,293.5223388671875,293.1499938964844,293.1499938964844,282.1499938964844,34907.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300113081932068,1.0,0.0,0.0,3.719865083694458,3.7198896408081055,9.23310324196791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.24169921875,0.0,1603.9649658203125,1895.4371337890625,0.0,2748.55078125,0.9201554656028748,1.0,0.0,3.0,1.0,0.0
12307200,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.514892578125,0.8992865085601807,0.3980728387832641,0.3601147532463074,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8873413801193237,0.3832447230815887,0.4741486012935638,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149230957031,0.8915146589279175,0.3882935047149658,0.2731005847454071,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51531982421875,0.8307872414588928,0.3125497996807098,0.2982509136199951,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51611328125,0.7517145872116089,0.2299762815237045,1.046064019203186,285.5148010253906,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5115661621094,1.0,0.5291063785552979,1.0,1.0,0.0,1.0,-2.8121628761291504,2.812156438827514,6.350391686282819e-06,2.1684646606445312,0.9318509101867676,0.9318509101867676,0.0,124.37545776367188,163.0,30236.802734375,0.0,1866.8709716796875,1.0,282.45782470703125,284.4055480957031,291.482421875,293.5223388671875,293.1499938964844,293.1499938964844,282.1499938964844,34907.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300113081932068,1.0,0.0,0.0,3.719865083694458,3.7198896408081055,9.23310324196791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.24169921875,0.0,1603.9649658203125,1895.4371337890625,0.0,2748.55078125,0.9201554656028748,1.0,0.0,3.0,1.0,0.0
12307260,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25390625,0.8647987246513367,0.3949136435985565,0.3580699265003204,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8553705811500549,0.3823499083518982,0.47414231300354,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539367675781,0.8583745360374451,0.3862333595752716,0.2722861170768738,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543029785156,0.8020057082176208,0.3115666806697845,0.2981548011302948,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.7260552644729614,0.2286728918552398,1.0441858768463137,285.2538452148437,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210693359375,285.2509460449219,1.0,0.5395093560218811,1.0,1.0,0.0,1.0,-2.8063526153564453,2.8063461780548096,6.323977231659228e-06,2.1638925075531006,0.9337670803070068,0.9337670803070068,0.0,141.8004608154297,181.0,30739.806640625,0.0,1941.1383056640625,1.0,282.1575622558594,284.1222839355469,291.42877197265625,293.4974670410156,293.1499938964844,293.1499938964844,281.8500061035156,35270.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407202959060669,1.0,0.0,0.0,3.747868776321411,3.7478935718536377,9.372641898153232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.74462890625,0.0,1639.1986083984375,1895.4371337890625,0.0,2848.445556640625,0.926689386367798,1.0,0.0,3.0,1.0,0.0
12307320,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25390625,0.8647987246513367,0.3949136435985565,0.3580699265003204,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8553705811500549,0.3823499083518982,0.47414231300354,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539367675781,0.8583745360374451,0.3862333595752716,0.2722861170768738,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543029785156,0.8020057082176208,0.3115666806697845,0.2981548011302948,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.7260552644729614,0.2286728918552398,1.0441858768463137,285.2538452148437,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210693359375,285.2509460449219,1.0,0.5395093560218811,1.0,1.0,0.0,1.0,-2.8063526153564453,2.8063461780548096,6.323977231659228e-06,2.1638925075531006,0.9337670803070068,0.9337670803070068,0.0,141.8004608154297,181.0,30739.806640625,0.0,1941.1383056640625,1.0,282.1575622558594,284.1222839355469,291.42877197265625,293.4974670410156,293.1499938964844,293.1499938964844,281.8500061035156,35270.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407202959060669,1.0,0.0,0.0,3.747868776321411,3.7478935718536377,9.372641898153232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.74462890625,0.0,1639.1986083984375,1895.4371337890625,0.0,2848.445556640625,0.926689386367798,1.0,0.0,3.0,1.0,0.0
12307380,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8373449444770813,0.3915916979312897,0.3558228015899658,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8300824761390686,0.3811399936676025,0.473690927028656,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8321042060852051,0.3839004039764404,0.2712417244911194,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7763218283653259,0.3102716505527496,0.2977258265018463,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7031809091567993,0.2270217388868332,1.040586233139038,285.0231018066406,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.02032470703125,1.0,0.549800455570221,1.0,1.0,0.0,1.0,-2.797139406204224,2.797133207321167,6.282217782427324e-06,2.1566481590271,0.9328757524490356,0.9328757524490356,0.0,159.9574432373047,169.0,31395.501953125,0.0,2013.0792236328125,1.0,281.8573913574219,283.85528564453125,291.3890380859375,293.4920654296875,293.1499938964844,293.1499938964844,281.54998779296875,35601.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493989706039429,1.0,0.0,0.0,3.763539552688599,3.763564586639404,9.451184723729966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.021484375,0.0,1660.118896484375,1895.4371337890625,0.0,2929.641357421875,0.9304296374320984,1.0,0.0,3.0,1.0,0.0
12307440,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8373449444770813,0.3915916979312897,0.3558228015899658,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8300824761390686,0.3811399936676025,0.473690927028656,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8321042060852051,0.3839004039764404,0.2712417244911194,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7763218283653259,0.3102716505527496,0.2977258265018463,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7031809091567993,0.2270217388868332,1.040586233139038,285.0231018066406,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.02032470703125,1.0,0.549800455570221,1.0,1.0,0.0,1.0,-2.797139406204224,2.797133207321167,6.282217782427324e-06,2.1566481590271,0.9328757524490356,0.9328757524490356,0.0,159.9574432373047,169.0,31395.501953125,0.0,2013.0792236328125,1.0,281.8573913574219,283.85528564453125,291.3890380859375,293.4920654296875,293.1499938964844,293.1499938964844,281.54998779296875,35601.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493989706039429,1.0,0.0,0.0,3.763539552688599,3.763564586639404,9.451184723729966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.021484375,0.0,1660.118896484375,1895.4371337890625,0.0,2929.641357421875,0.9304296374320984,1.0,0.0,3.0,1.0,0.0
12307500,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8310224413871765,0.3899033367633819,0.3545393347740173,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.8244843482971191,0.3804685175418854,0.4731680750846863,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.8261349201202393,0.3826835453510284,0.2705662548542022,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.7705236673355103,0.3095588386058807,0.2972771823406219,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.6973381638526917,0.2261233180761337,1.0375957489013672,284.8582458496094,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.1839599609375,284.8472900390625,1.0,0.5510657429695129,1.0,1.0,0.0,1.0,-2.7901742458343506,2.790168046951294,6.2509138842870016e-06,2.151251792907715,0.9306676983833312,0.9306676983833312,0.0,164.27297973632812,169.0,32057.572265625,0.0,2022.3642578125,1.0,281.5982666015625,283.6518859863281,291.4007263183594,293.5926513671875,293.1499938964844,293.1499938964844,281.54998779296875,35776.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563154935836792,1.0,0.0,0.0,3.767020702362061,3.767045974731445,9.468677149016004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.13916015625,0.0,1665.5718994140625,1895.4371337890625,0.0,2994.454345703125,0.9312946200370787,1.0,0.0,3.0,1.0,0.0
12307560,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916564941406,0.8276355862617493,0.388154536485672,0.3530272841453552,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79168701171875,0.8217721581459045,0.3797298669815063,0.4723628759384155,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916564941406,0.8230628967285156,0.3814063668251037,0.2697272896766662,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920227050781,0.7676711082458496,0.3087877929210663,0.2966286242008209,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.6942207217216492,0.2251730263233184,1.033732533454895,284.79156494140625,284.95001220703125,295.8766784667969,288.32965087890625,295.8782653808594,297.1719055175781,284.7886962890625,1.0,0.5508275628089905,1.0,1.0,0.0,1.0,-2.781184196472168,2.781177997589112,6.210534593265038e-06,2.144245147705078,0.9288952350616456,0.9288952350616456,0.0,165.95944213867188,157.0,31971.458984375,0.0,2015.8529052734373,1.0,281.5572204589844,283.589599609375,291.35699462890625,293.49462890625,293.1499938964844,293.1499938964844,281.25,35926.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579033017158508,1.0,0.0,0.0,3.767183780670166,3.767209053039551,9.469496831115976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.23583984375,0.0,1666.925048828125,1895.4371337890625,0.0,3009.342041015625,0.9314609169960022,1.0,0.0,3.0,1.0,0.0
12307620,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663452148437,0.8264159560203552,0.3846744894981384,0.3498923182487488,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663757324219,0.8218257427215576,0.3782193064689636,0.4704945683479309,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663757324219,0.8224234580993652,0.3788541555404663,0.2679355442523956,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5666809082031,0.7674446105957031,0.3072227239608764,0.2951331734657287,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673522949219,0.6931658387184143,0.2232591956853866,1.025040626525879,284.5662841796875,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.56353759765625,1.0,0.5470689535140991,1.0,1.0,0.0,1.0,-2.7612950801849365,2.76128888130188,6.121627848187927e-06,2.128725528717041,0.921947181224823,0.921947181224823,0.0,164.266845703125,145.0,32592.802734375,0.0,1976.0059814453125,1.0,281.2573547363281,283.33349609375,291.3265686035156,293.50048828125,293.1499938964844,293.1499938964844,280.95001220703125,36252.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662909865379333,1.0,0.0,0.0,3.7587387561798096,3.7587637901306152,9.427087661606492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.9541015625,0.0,1659.489013671875,1895.4371337890625,0.0,3088.01611328125,0.9297778010368348,1.0,0.0,3.0,1.0,0.0
12307680,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663452148437,0.8264159560203552,0.3846744894981384,0.3498923182487488,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663757324219,0.8218257427215576,0.3782193064689636,0.4704945683479309,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663757324219,0.8224234580993652,0.3788541555404663,0.2679355442523956,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5666809082031,0.7674446105957031,0.3072227239608764,0.2951331734657287,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673522949219,0.6931658387184143,0.2232591956853866,1.025040626525879,284.5662841796875,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.56353759765625,1.0,0.5470689535140991,1.0,1.0,0.0,1.0,-2.7612950801849365,2.76128888130188,6.121627848187927e-06,2.128725528717041,0.921947181224823,0.921947181224823,0.0,164.266845703125,145.0,32592.802734375,0.0,1976.0059814453125,1.0,281.2573547363281,283.33349609375,291.3265686035156,293.50048828125,293.1499938964844,293.1499938964844,280.95001220703125,36252.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662909865379333,1.0,0.0,0.0,3.7587387561798096,3.7587637901306152,9.427087661606492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.9541015625,0.0,1659.489013671875,1895.4371337890625,0.0,3088.01611328125,0.9297778010368348,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3905334472656,0.82811439037323,0.3826245069503784,0.3480144739151001,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3905944824219,0.8242474794387817,0.3773083388805389,0.4692964553833008,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3905944824219,0.8244490623474121,0.3773442506790161,0.2668409645557403,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3916015625,0.7696995735168457,0.3062885999679565,0.2941790819168091,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3937072753906,0.6948105096817017,0.2221328169107437,1.0195882320404053,284.3902893066406,284.95001220703125,295.751708984375,288.2821044921875,295.7532958984375,297.1385498046875,284.3822631835937,1.0,0.543454110622406,1.0,1.0,0.0,1.0,-2.7489168643951416,2.748910903930664,6.066620244382648e-06,2.1190669536590576,0.9159274101257324,0.9159274101257324,0.0,161.1094512939453,145.0,33324.83984375,0.0,1941.595458984375,1.0,280.9849853515625,283.123779296875,291.3358154296875,293.5900573730469,293.1499938964844,293.1499938964844,280.95001220703125,36466.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739952445030212,1.0,0.0,0.0,3.748032808303833,3.748057842254639,9.373463285555772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.572265625,0.0,1648.58154296875,1895.4371337890625,0.0,3160.284423828125,0.927489459514618,1.0,0.0,3.0,1.0,0.0
12307800,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464050292969,0.8299291729927063,0.3811827600002289,0.3465900719165802,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.346435546875,0.82658451795578,0.3766556084156036,0.4683400392532348,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.346435546875,0.8265024423599243,0.3762755990028381,0.2660029530525207,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34674072265625,0.7719339728355408,0.3056226074695587,0.2934342324733734,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3473815917969,0.6965712308883667,0.2213362008333206,1.0154863595962524,284.3463439941406,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1307678222656,284.3437194824219,1.0,0.5404577255249023,1.0,1.0,0.0,1.0,-2.739489316940308,2.73948335647583,6.024888989486499e-06,2.1117098331451416,0.9121180176734924,0.9121180176734924,0.0,158.30958557128906,133.0,33225.0625,0.0,1913.729736328125,1.0,280.95733642578125,283.0852355957031,291.2982788085937,293.510498046875,293.1499938964844,293.1499938964844,280.6499938964844,36588.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749670386314392,1.0,0.0,0.0,3.73786735534668,3.737892389297485,9.322686196355788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.8115234375,0.0,1637.652099609375,1895.4371337890625,0.0,3169.397705078125,0.9253172874450684,1.0,0.0,3.0,1.0,0.0
12307860,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1301574707031,0.8366831541061401,0.3776567578315735,0.3431700468063354,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1301574707031,0.834564208984375,0.3750328421592712,0.4659915864467621,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1301574707031,0.8337944746017456,0.3736525774002075,0.2639716863632202,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1304626464844,0.7797372341156006,0.3039830029010772,0.2916045486927032,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1310729980469,0.703016459941864,0.2194064110517501,1.0054539442062378,284.13006591796875,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1275939941406,1.0,0.5321372151374817,1.0,1.0,0.0,1.0,-2.716512441635132,2.7165064811706543,5.923801381868543e-06,2.0937862396240234,0.8994308114051819,0.8994308114051819,0.0,149.9282989501953,121.0,33808.046875,0.0,1839.3331298828125,1.0,280.6576538085937,282.8425598144531,291.2685241699219,293.5171203613281,293.1499938964844,293.1499938964844,280.3500061035156,36949.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883529782295227,1.0,0.0,0.0,3.703634977340698,3.7036595344543457,9.152708457804692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.06005859375,0.0,1600.87255859375,1895.4371337890625,0.0,3249.650390625,0.9178902506828308,1.0,0.0,3.0,1.0,0.0
12307920,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1301574707031,0.8366831541061401,0.3776567578315735,0.3431700468063354,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1301574707031,0.834564208984375,0.3750328421592712,0.4659915864467621,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1301574707031,0.8337944746017456,0.3736525774002075,0.2639716863632202,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1304626464844,0.7797372341156006,0.3039830029010772,0.2916045486927032,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1310729980469,0.703016459941864,0.2194064110517501,1.0054539442062378,284.13006591796875,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1275939941406,1.0,0.5321372151374817,1.0,1.0,0.0,1.0,-2.716512441635132,2.7165064811706543,5.923801381868543e-06,2.0937862396240234,0.8994308114051819,0.8994308114051819,0.0,149.9282989501953,121.0,33808.046875,0.0,1839.3331298828125,1.0,280.6576538085937,282.8425598144531,291.2685241699219,293.5171203613281,293.1499938964844,293.1499938964844,280.3500061035156,36949.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883529782295227,1.0,0.0,0.0,3.703634977340698,3.7036595344543457,9.152708457804692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.06005859375,0.0,1600.87255859375,1895.4371337890625,0.0,3249.650390625,0.9178902506828308,1.0,0.0,3.0,1.0,0.0
12307980,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186096191406,0.8461818099021912,0.3740994334220886,0.3396701216697693,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186096191406,0.8453155755996704,0.3733549416065216,0.463504821062088,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186096191406,0.8438109755516052,0.3709860444068908,0.2618701457977295,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9188842773437,0.7903119921684265,0.3023056089878082,0.2896852791309356,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9194641113281,0.7118070125579834,0.2174703627824783,0.9951393604278564,283.9185485839844,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.916259765625,1.0,0.5227528810501099,1.0,1.0,0.0,1.0,-2.6927809715271,2.692775011062622,5.820308160764398e-06,2.075282335281372,0.8839576840400696,0.8839576840400696,0.0,140.1737060546875,109.0,34341.64453125,0.0,1758.664794921875,1.0,280.35797119140625,282.606689453125,291.2377624511719,293.5196838378906,293.1499938964844,293.1499938964844,280.6499938964844,37346.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915911912918091,1.0,0.0,0.0,3.6546554565429688,3.654679775238037,8.912225553103781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.83642578125,0.0,1548.43994140625,1895.4371337890625,0.0,3325.0849609375,0.90721333026886,1.0,0.0,3.0,1.0,0.0
12308040,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186096191406,0.8461818099021912,0.3740994334220886,0.3396701216697693,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186096191406,0.8453155755996704,0.3733549416065216,0.463504821062088,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186096191406,0.8438109755516052,0.3709860444068908,0.2618701457977295,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9188842773437,0.7903119921684265,0.3023056089878082,0.2896852791309356,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9194641113281,0.7118070125579834,0.2174703627824783,0.9951393604278564,283.9185485839844,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.916259765625,1.0,0.5227528810501099,1.0,1.0,0.0,1.0,-2.6927809715271,2.692775011062622,5.820308160764398e-06,2.075282335281372,0.8839576840400696,0.8839576840400696,0.0,140.1737060546875,109.0,34341.64453125,0.0,1758.664794921875,1.0,280.35797119140625,282.606689453125,291.2377624511719,293.5196838378906,293.1499938964844,293.1499938964844,280.6499938964844,37346.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915911912918091,1.0,0.0,0.0,3.6546554565429688,3.654679775238037,8.912225553103781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.83642578125,0.0,1548.43994140625,1895.4371337890625,0.0,3325.0849609375,0.90721333026886,1.0,0.0,3.0,1.0,0.0
12308100,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.8524996638298035,0.3729439377784729,0.3381122052669525,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03814697265625,0.8522325158119202,0.3729349374771118,0.462415337562561,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381164550781,0.850347638130188,0.3701386451721191,0.2609274685382843,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370178222656,0.7970508933067322,0.3018134236335754,0.2888208627700805,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0345458984375,0.7171705961227417,0.2167700678110122,0.9903236627578736,284.0384521484375,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.09478759765625,284.0472717285156,1.0,0.5178351998329163,1.0,1.0,0.0,1.0,-2.681936740875244,2.6819307804107666,5.773160864919191e-06,2.0667505264282227,0.8790086507797241,0.8790086507797241,0.0,134.79771423339844,109.0,33263.296875,0.0,1718.0457763671875,1.0,280.60113525390625,282.7738342285156,291.1302490234375,293.2552795410156,293.1499938964844,293.1499938964844,280.6499938964844,37360.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799765110015869,1.0,0.0,0.0,3.628422975540161,3.6284470558166495,8.784743954493024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.333984375,0.0,1519.4144287109375,1895.4371337890625,0.0,3216.360595703125,0.9014381170272828,1.0,0.0,3.0,1.0,0.0
12308160,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.08447265625,0.8612858653068542,0.372401624917984,0.3371946215629577,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.08447265625,0.8614966869354248,0.372996062040329,0.4619488418102264,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.08447265625,0.8592506051063538,0.3698189556598663,0.2603868544101715,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08428955078125,0.8059548735618591,0.3017303049564361,0.2883525192737579,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0839233398437,0.7241315245628357,0.2164103090763092,0.9869712591171264,284.0845031738281,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.0955810546875,284.0857849121094,1.0,0.5129983425140381,1.0,1.0,0.0,1.0,-2.67515516281128,2.6751492023468018,5.7436764109297656e-06,2.061367988586426,0.8737437129020691,0.8737437129020691,0.0,128.79641723632812,97.0,32980.09375,0.0,1680.7662353515625,1.0,280.6421203613281,282.8260498046875,291.1025695800781,293.2322998046875,293.1499938964844,293.1499938964844,280.95001220703125,37347.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705840706825256,1.0,0.0,0.0,3.6035661697387695,3.60359001159668,8.664795245749701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.9365234375,0.0,1492.0755615234375,1895.4371337890625,0.0,3128.28955078125,0.8958619832992554,1.0,0.0,3.0,1.0,0.0
12308220,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.27569580078125,0.8851584196090698,0.3722509443759918,0.3363218903541565,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27569580078125,0.8863123059272766,0.373987466096878,0.4621691107749939,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.27569580078125,0.8833212852478027,0.3700769245624542,0.2599976658821106,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2754821777344,0.827659010887146,0.3023256957530975,0.2881819307804107,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2749938964844,0.7423381209373474,0.2163799107074737,0.9834599494934082,284.2757568359375,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1047668457031,284.2774658203125,1.0,0.5036940574645996,1.0,1.0,0.0,1.0,-2.669408798217773,2.669403076171875,5.718620741390623e-06,2.0567433834075928,0.8663091063499451,0.8663091063499451,0.0,115.99449920654295,85.0,31716.3515625,0.0,1614.20654296875,1.0,280.941162109375,283.0677185058594,291.0549011230469,293.0828857421875,293.1499938964844,293.1499938964844,281.25,37200.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461633920669556,1.0,0.0,0.0,3.5579395294189453,3.5579628944396973,8.44676492306462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.74755859375,0.0,1441.894287109375,1895.4371337890625,0.0,2899.35009765625,0.8856147527694702,1.0,0.0,3.0,1.0,0.0
12308280,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.27569580078125,0.8851584196090698,0.3722509443759918,0.3363218903541565,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27569580078125,0.8863123059272766,0.373987466096878,0.4621691107749939,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.27569580078125,0.8833212852478027,0.3700769245624542,0.2599976658821106,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2754821777344,0.827659010887146,0.3023256957530975,0.2881819307804107,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2749938964844,0.7423381209373474,0.2163799107074737,0.9834599494934082,284.2757568359375,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1047668457031,284.2774658203125,1.0,0.5036940574645996,1.0,1.0,0.0,1.0,-2.669408798217773,2.669403076171875,5.718620741390623e-06,2.0567433834075928,0.8663091063499451,0.8663091063499451,0.0,115.99449920654295,85.0,31716.3515625,0.0,1614.20654296875,1.0,280.941162109375,283.0677185058594,291.0549011230469,293.0828857421875,293.1499938964844,293.1499938964844,281.25,37200.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461633920669556,1.0,0.0,0.0,3.5579395294189453,3.5579628944396973,8.44676492306462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.74755859375,0.0,1441.894287109375,1895.4371337890625,0.0,2899.35009765625,0.8856147527694702,1.0,0.0,3.0,1.0,0.0
12308340,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46942138671875,0.9189269542694092,0.3727953135967254,0.3361843526363373,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46942138671875,0.9213798642158508,0.3757109940052032,0.463407039642334,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46942138671875,0.9171811938285828,0.3710561990737915,0.2601871192455292,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4691772460937,0.8564039468765259,0.3035779893398285,0.2887069880962372,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4686889648437,0.7681905031204224,0.2169791162014007,0.983055055141449,284.469482421875,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4712829589844,1.0,0.4949710071086883,1.0,1.0,0.0,1.0,-2.6707546710968018,2.670748949050904,5.724194579670439e-06,2.0576868057250977,0.8614739179611206,0.8614739179611206,0.0,102.8589324951172,73.0,30537.833984375,0.0,1556.3193359375,1.0,281.2407531738281,283.3097229003906,291.0399169921875,292.9887390136719,293.1499938964844,293.1499938964844,281.54998779296875,36970.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246003985404968,1.0,0.0,0.0,3.520794153213501,3.520817279815674,8.271315437013982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.49365234375,0.0,1401.1195068359375,1895.4371337890625,0.0,2698.24072265625,0.8771955966949463,1.0,0.0,3.0,1.0,0.0
12308400,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46942138671875,0.9189269542694092,0.3727953135967254,0.3361843526363373,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46942138671875,0.9213798642158508,0.3757109940052032,0.463407039642334,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46942138671875,0.9171811938285828,0.3710561990737915,0.2601871192455292,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4691772460937,0.8564039468765259,0.3035779893398285,0.2887069880962372,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4686889648437,0.7681905031204224,0.2169791162014007,0.983055055141449,284.469482421875,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4712829589844,1.0,0.4949710071086883,1.0,1.0,0.0,1.0,-2.6707546710968018,2.670748949050904,5.724194579670439e-06,2.0576868057250977,0.8614739179611206,0.8614739179611206,0.0,102.8589324951172,73.0,30537.833984375,0.0,1556.3193359375,1.0,281.2407531738281,283.3097229003906,291.0399169921875,292.9887390136719,293.1499938964844,293.1499938964844,281.54998779296875,36970.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246003985404968,1.0,0.0,0.0,3.520794153213501,3.520817279815674,8.271315437013982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.49365234375,0.0,1401.1195068359375,1895.4371337890625,0.0,2698.24072265625,0.8771955966949463,1.0,0.0,3.0,1.0,0.0
12308460,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6637878417969,0.9667794108390808,0.3737466931343078,0.3364511728286743,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9699928164482116,0.3778825104236603,0.4652538299560547,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6637878417969,0.9655733704566956,0.3724667131900787,0.2607104480266571,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66357421875,0.897516131401062,0.3052351772785187,0.2896558940410614,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630554199219,0.8049946427345276,0.2179729789495468,0.984615921974182,284.6638488769531,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.1369323730469,284.6654052734375,1.0,0.4867782890796661,1.0,1.0,0.0,1.0,-2.676424026489258,2.67641830444336,5.748452622356126e-06,2.062021255493164,0.8592261672019958,0.8592261672019958,0.0,89.78683471679688,91.0,29472.857421875,-0.0,1504.632080078125,1.0,281.5404357910156,283.5510559082031,291.0290832519531,292.9100952148437,293.1499938964844,293.1499938964844,281.8500061035156,36688.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061107397079468,1.0,0.0,0.0,3.4941422939300537,3.4941649436950684,8.146563459376921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.69189453125,0.0,1371.5135498046875,1895.4371337890625,0.0,2527.423828125,0.8710681796073914,1.0,0.0,3.0,1.0,0.0
12308520,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6637878417969,0.9667794108390808,0.3737466931343078,0.3364511728286743,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9699928164482116,0.3778825104236603,0.4652538299560547,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6637878417969,0.9655733704566956,0.3724667131900787,0.2607104480266571,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66357421875,0.897516131401062,0.3052351772785187,0.2896558940410614,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630554199219,0.8049946427345276,0.2179729789495468,0.984615921974182,284.6638488769531,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.1369323730469,284.6654052734375,1.0,0.4867782890796661,1.0,1.0,0.0,1.0,-2.676424026489258,2.67641830444336,5.748452622356126e-06,2.062021255493164,0.8592261672019958,0.8592261672019958,0.0,89.78683471679688,91.0,29472.857421875,-0.0,1504.632080078125,1.0,281.5404357910156,283.5510559082031,291.0290832519531,292.9100952148437,293.1499938964844,293.1499938964844,281.8500061035156,36688.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061107397079468,1.0,0.0,0.0,3.4941422939300537,3.4941649436950684,8.146563459376921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.69189453125,0.0,1371.5135498046875,1895.4371337890625,0.0,2527.423828125,0.8710681796073914,1.0,0.0,3.0,1.0,0.0
12308580,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9744706749916076,0.3749987483024597,0.3374427258968353,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.978461503982544,0.3803803622722626,0.4681239724159241,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9737151861190796,0.3741968870162964,0.2618086040019989,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.90607488155365,0.3071772158145904,0.2913541495800018,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8121723532676697,0.219227135181427,0.989645540714264,284.8640441894531,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1548767089844,284.8659362792969,1.0,0.4884661436080932,1.0,1.0,0.0,1.0,-2.689664602279663,2.6896588802337646,5.805387900181813e-06,2.072182893753052,0.859697699546814,0.859697699546814,0.0,88.4555892944336,109.0,28555.47265625,-0.0,1516.9266357421875,1.0,281.8402404785156,283.79766845703125,291.017333984375,292.8422546386719,293.1499938964844,293.1499938964844,282.1499938964844,36367.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903019189834595,1.0,0.0,0.0,3.4794929027557373,3.479515552520752,8.078397968347417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.33154296875,0.0,1354.23828125,1895.4371337890625,0.0,2383.109130859375,0.8675729036331177,1.0,0.0,3.0,1.0,0.0
12308640,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9744706749916076,0.3749987483024597,0.3374427258968353,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.978461503982544,0.3803803622722626,0.4681239724159241,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9737151861190796,0.3741968870162964,0.2618086040019989,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.90607488155365,0.3071772158145904,0.2913541495800018,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8121723532676697,0.219227135181427,0.989645540714264,284.8640441894531,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1548767089844,284.8659362792969,1.0,0.4884661436080932,1.0,1.0,0.0,1.0,-2.689664602279663,2.6896588802337646,5.805387900181813e-06,2.072182893753052,0.859697699546814,0.859697699546814,0.0,88.4555892944336,109.0,28555.47265625,-0.0,1516.9266357421875,1.0,281.8402404785156,283.79766845703125,291.017333984375,292.8422546386719,293.1499938964844,293.1499938964844,282.1499938964844,36367.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903019189834595,1.0,0.0,0.0,3.4794929027557373,3.479515552520752,8.078397968347417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.33154296875,0.0,1354.23828125,1895.4371337890625,0.0,2383.109130859375,0.8675729036331177,1.0,0.0,3.0,1.0,0.0
