time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308700,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.966672420501709,0.375663697719574,0.3380749821662903,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9714192152023317,0.3816880285739898,0.4697843790054321,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.966099977493286,0.3751183450222015,0.2624817192554474,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8988050222396851,0.308194488286972,0.2923687398433685,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8058916926383972,0.2198902070522308,0.9929285049438475,285.00689697265625,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1633605957031,285.01715087890625,1.0,0.4914852380752563,1.0,1.0,0.0,1.0,-2.6979308128356934,2.697925090789795,5.841179245180683e-06,2.0785765647888184,0.8614479303359985,0.8614479303359985,0.0,90.98897552490234,109.0,27789.083984375,-0.0,1540.126708984375,1.0,282.0938415527344,283.9828796386719,290.9822082519531,292.7154235839844,293.1499938964844,293.1499938964844,282.1499938964844,36187.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806358337402344,1.0,0.0,0.0,3.476637125015259,3.4766595363616943,8.065142083069077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.482421875,0.0,1350.0474853515625,1895.4371337890625,0.0,2295.850830078125,0.8668423295021057,1.0,0.0,3.0,1.0,0.0
12308760,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9542409181594848,0.3764142990112304,0.3388869166374206,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9598610401153564,0.3830746114253998,0.4716554582118988,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9538528919219972,0.3761235177516937,0.2632821798324585,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8878613114356995,0.3092750608921051,0.2935229837894439,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.7960728406906128,0.2205995917320251,0.9967551827430724,285.0621337890625,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.172119140625,285.0638732910156,1.0,0.4955770671367645,1.0,1.0,0.0,1.0,-2.707582235336304,2.707576274871826,5.883111498405924e-06,2.08604383468628,0.8627983927726746,0.8627983927726746,0.0,94.88436126708984,127.0,27701.3203125,-0.0,1571.7127685546875,1.0,282.1402587890625,284.0404052734375,291.00152587890625,292.7754211425781,293.1499938964844,293.1499938964844,282.45001220703125,36033.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764885425567627,1.0,0.0,0.0,3.4774324893951416,3.477454900741577,8.06883235782152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.73095703125,0.0,1349.755615234375,1895.4371337890625,0.0,2258.6708984375,0.8668583035469055,1.0,0.0,3.0,1.0,0.0
12308820,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765808105469,0.92058265209198,0.3780597150325775,0.3406742215156555,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9276724457740784,0.3859891891479492,0.4756610095500946,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765808105469,0.9206625819206238,0.3782781362533569,0.2650282084941864,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763671875,0.8610259294509888,0.311542809009552,0.2960131466388702,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758178710937,0.771715521812439,0.2220828533172607,1.005156636238098,285.2766418457031,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.18902587890625,285.278564453125,1.0,0.5060048699378967,1.0,1.0,0.0,1.0,-2.728616952896118,2.728610754013061,5.975060958007816e-06,2.10233736038208,0.8688721656799316,0.8688721656799316,0.0,105.892822265625,145.0,27010.791015625,-0.0,1653.01806640625,1.0,282.440185546875,284.2869873046875,290.9833679199219,292.71319580078125,293.1499938964844,293.1499938964844,282.75,35679.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640166282653809,1.0,0.0,0.0,3.48853063583374,3.488553047180176,8.120417760437704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.46728515625,0.0,1358.541748046875,1895.4371337890625,0.0,2147.89453125,0.8690561652183533,1.0,0.0,3.0,1.0,0.0
12308880,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765808105469,0.92058265209198,0.3780597150325775,0.3406742215156555,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9276724457740784,0.3859891891479492,0.4756610095500946,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765808105469,0.9206625819206238,0.3782781362533569,0.2650282084941864,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763671875,0.8610259294509888,0.311542809009552,0.2960131466388702,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758178710937,0.771715521812439,0.2220828533172607,1.005156636238098,285.2766418457031,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.18902587890625,285.278564453125,1.0,0.5060048699378967,1.0,1.0,0.0,1.0,-2.728616952896118,2.728610754013061,5.975060958007816e-06,2.10233736038208,0.8688721656799316,0.8688721656799316,0.0,105.892822265625,145.0,27010.791015625,-0.0,1653.01806640625,1.0,282.440185546875,284.2869873046875,290.9833679199219,292.71319580078125,293.1499938964844,293.1499938964844,282.75,35679.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640166282653809,1.0,0.0,0.0,3.48853063583374,3.488553047180176,8.120417760437704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.46728515625,0.0,1358.541748046875,1895.4371337890625,0.0,2147.89453125,0.8690561652183533,1.0,0.0,3.0,1.0,0.0
12308940,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.8894646167755127,0.3800332844257355,0.342845618724823,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8964387774467468,0.3891867101192474,0.4801430702209472,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.8899199962615967,0.3807317614555359,0.2670561075210571,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993591308594,0.8357351422309875,0.3140356242656708,0.2988153398036957,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4988708496094,0.7485275864601135,0.2237191647291183,1.0147186517715454,285.4996032714844,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013122558594,1.0,0.518434464931488,1.0,1.0,0.0,1.0,-2.7526626586914062,2.7526566982269287,6.081079391151434e-06,2.120978355407715,0.8780274987220764,0.8780274987220764,0.0,119.6758804321289,163.0,26417.455078125,-0.0,1753.070556640625,1.0,282.7403869628906,284.53424072265625,290.9661560058594,292.6592712402344,293.1499938964844,293.1499938964844,283.04998779296875,35321.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532632350921631,1.0,0.0,0.0,3.51314115524292,3.5131638050079346,8.235396649070026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.23583984375,0.0,1381.281982421875,1895.4371337890625,0.0,2053.7490234375,0.8742627501487732,1.0,0.0,3.0,1.0,0.0
12309000,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.8894646167755127,0.3800332844257355,0.342845618724823,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8964387774467468,0.3891867101192474,0.4801430702209472,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.8899199962615967,0.3807317614555359,0.2670561075210571,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993591308594,0.8357351422309875,0.3140356242656708,0.2988153398036957,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4988708496094,0.7485275864601135,0.2237191647291183,1.0147186517715454,285.4996032714844,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013122558594,1.0,0.518434464931488,1.0,1.0,0.0,1.0,-2.7526626586914062,2.7526566982269287,6.081079391151434e-06,2.120978355407715,0.8780274987220764,0.8780274987220764,0.0,119.6758804321289,163.0,26417.455078125,-0.0,1753.070556640625,1.0,282.7403869628906,284.53424072265625,290.9661560058594,292.6592712402344,293.1499938964844,293.1499938964844,283.04998779296875,35321.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532632350921631,1.0,0.0,0.0,3.51314115524292,3.5131638050079346,8.235396649070026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.23583984375,0.0,1381.281982421875,1895.4371337890625,0.0,2053.7490234375,0.8742627501487732,1.0,0.0,3.0,1.0,0.0
12309060,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190246582031,0.8634908199310303,0.3822631537914276,0.3453258275985718,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8709134459495544,0.3926150798797607,0.4850072562694549,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190246582031,0.8642604351043701,0.3834250271320343,0.26930832862854,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8138865232467651,0.3167143762111664,0.3018669188022613,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290470600128174,0.2254828512668609,1.025191068649292,285.7190856933594,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320340991020203,1.0,1.0,0.0,1.0,-2.77909779548645,2.7790915966033936,6.198743903951254e-06,2.141488790512085,0.8900914788246155,0.8900914788246155,0.0,135.2120819091797,181.0,25837.962890625,-0.0,1866.8265380859373,1.0,283.0406494140625,284.7770690917969,290.9461669921875,292.6050109863281,293.1499938964844,293.1499938964844,283.1499938964844,34987.6171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437340021133423,1.0,0.0,0.0,3.550268173217773,3.550291061401367,8.410379450651817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.88525390625,0.0,1417.64892578125,1895.4371337890625,0.0,1971.49169921875,0.8802927732467651,1.0,0.0,3.0,1.0,0.0
12309120,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190246582031,0.8634908199310303,0.3822631537914276,0.3453258275985718,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8709134459495544,0.3926150798797607,0.4850072562694549,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190246582031,0.8642604351043701,0.3834250271320343,0.26930832862854,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8138865232467651,0.3167143762111664,0.3018669188022613,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290470600128174,0.2254828512668609,1.025191068649292,285.7190856933594,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320340991020203,1.0,1.0,0.0,1.0,-2.77909779548645,2.7790915966033936,6.198743903951254e-06,2.141488790512085,0.8900914788246155,0.8900914788246155,0.0,135.2120819091797,181.0,25837.962890625,-0.0,1866.8265380859373,1.0,283.0406494140625,284.7770690917969,290.9461669921875,292.6050109863281,293.1499938964844,293.1499938964844,283.1499938964844,34987.6171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437340021133423,1.0,0.0,0.0,3.550268173217773,3.550291061401367,8.410379450651817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.88525390625,0.0,1417.64892578125,1895.4371337890625,0.0,1971.49169921875,0.8802927732467651,1.0,0.0,3.0,1.0,0.0
12309180,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.8412885665893555,0.3839401006698608,0.3476090431213379,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.8490426540374756,0.395700454711914,0.4897687137126922,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.8423799276351929,0.385707825422287,0.2714732885360718,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7929434180259705,0.3191021680831909,0.304858922958374,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7949523925781,0.7114114165306091,0.2270104736089706,1.0354620218276978,285.7950134277344,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.795166015625,1.0,0.5461390614509583,1.0,1.0,0.0,1.0,-2.8047893047332764,2.8047828674316406,6.314348411251558e-06,2.1614997386932373,0.9020196199417114,0.9020196199417114,0.0,152.20362854003906,169.0,25655.373046875,-0.0,1988.4202880859373,1.0,283.1468200683594,284.861572265625,290.96356201171875,292.637451171875,293.1499938964844,293.1499938964844,283.04998779296875,34456.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457790970802307,1.0,0.0,0.0,3.574846029281616,3.57486891746521,8.527229624633037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.04150390625,0.0,1439.84228515625,1895.4371337890625,0.0,1989.04736328125,0.8890270590782166,1.0,0.0,3.0,1.0,0.0
12309240,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.8412885665893555,0.3839401006698608,0.3476090431213379,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.8490426540374756,0.395700454711914,0.4897687137126922,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.8423799276351929,0.385707825422287,0.2714732885360718,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7929434180259705,0.3191021680831909,0.304858922958374,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7949523925781,0.7114114165306091,0.2270104736089706,1.0354620218276978,285.7950134277344,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.795166015625,1.0,0.5461390614509583,1.0,1.0,0.0,1.0,-2.8047893047332764,2.8047828674316406,6.314348411251558e-06,2.1614997386932373,0.9020196199417114,0.9020196199417114,0.0,152.20362854003906,169.0,25655.373046875,-0.0,1988.4202880859373,1.0,283.1468200683594,284.861572265625,290.96356201171875,292.637451171875,293.1499938964844,293.1499938964844,283.04998779296875,34456.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457790970802307,1.0,0.0,0.0,3.574846029281616,3.57486891746521,8.527229624633037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.04150390625,0.0,1439.84228515625,1895.4371337890625,0.0,1989.04736328125,0.8890270590782166,1.0,0.0,3.0,1.0,0.0
12309300,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337341308594,0.836785614490509,0.3842796683311462,0.3482592403888702,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7336730957031,0.8449318408966064,0.3968852460384369,0.4916149079799652,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337341308594,0.8380964398384094,0.386440247297287,0.2722240388393402,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342529296875,0.7887994647026062,0.3199900686740875,0.3059785068035126,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354736328125,0.707606315612793,0.2275259643793106,1.038992166519165,285.7335510253906,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.23614501953125,285.7290344238281,1.0,0.5493387579917908,1.0,1.0,0.0,1.0,-2.8137779235839844,2.8137714862823486,6.355274763336638e-06,2.1686055660247803,0.9066576957702636,0.9066576957702636,0.0,156.41929626464844,169.0,25866.5625,-0.0,2023.1640625,1.0,283.0666198730469,284.7894287109375,290.9923095703125,292.718017578125,293.1499938964844,293.1499938964844,283.04998779296875,34648.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533954381942749,1.0,0.0,0.0,3.605665922164917,3.60568904876709,8.67489518441289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.95947265625,0.0,1474.409423828125,1895.4371337890625,0.0,2054.89794921875,0.8943743705749512,1.0,0.0,3.0,1.0,0.0
12309360,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.8349230885505676,0.3842751383781433,0.3484446108341217,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8436095714569092,0.3978025317192077,0.4929593503475189,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.8365070223808289,0.3868714869022369,0.2726604342460632,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7011413574219,0.7874148488044739,0.3206453323364258,0.3067546784877777,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015991210937,0.7062124013900757,0.2278463542461395,1.0411189794540403,285.7008972167969,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2357482910156,285.6991577148437,1.0,0.5509713292121887,1.0,1.0,0.0,1.0,-2.819262742996216,2.81925630569458,6.380327704391675e-06,2.172947883605957,0.91131991147995,0.91131991147995,0.0,158.23756408691406,157.0,25857.326171875,-0.0,2040.8419189453125,1.0,283.0526428222656,284.75836181640625,290.9825134277344,292.7055969238281,293.1499938964844,293.1499938964844,282.75,34727.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595580220222473,1.0,0.0,0.0,3.6287338733673096,3.6287572383880615,8.786249168224458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.5947265625,0.0,1500.1734619140625,1895.4371337890625,0.0,2108.697265625,0.8996075391769409,1.0,0.0,3.0,1.0,0.0
12309420,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480285644531,0.8351730704307556,0.3829368352890014,0.3476128280162811,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479675292969,0.845245897769928,0.3985918760299682,0.4943144023418426,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480285644531,0.8374219536781311,0.3865680992603302,0.2726988494396209,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483642578125,0.7888843417167664,0.3210524320602417,0.3073963224887848,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4491882324219,0.7071698307991028,0.2277379781007766,1.0416465997695925,285.4479064941406,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447326660156,1.0,0.5505024194717407,1.0,1.0,0.0,1.0,-2.8209805488586426,2.820974111557007,6.388547262758948e-06,2.174473762512207,0.9159407019615172,0.9159407019615172,0.0,157.6049346923828,145.0,26385.984375,-0.0,2040.60107421875,1.0,282.75811767578125,284.4835205078125,290.9850158691406,292.7790832519531,293.1499938964844,293.1499938964844,282.45001220703125,35036.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814295291900635,1.0,0.0,0.0,3.665625810623169,3.665649890899658,8.965810707195487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.01171875,0.0,1543.3818359375,1895.4371337890625,0.0,2302.984619140625,0.9080772399902344,1.0,0.0,3.0,1.0,0.0
12309480,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480285644531,0.8351730704307556,0.3829368352890014,0.3476128280162811,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479675292969,0.845245897769928,0.3985918760299682,0.4943144023418426,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480285644531,0.8374219536781311,0.3865680992603302,0.2726988494396209,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483642578125,0.7888843417167664,0.3210524320602417,0.3073963224887848,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4491882324219,0.7071698307991028,0.2277379781007766,1.0416465997695925,285.4479064941406,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447326660156,1.0,0.5505024194717407,1.0,1.0,0.0,1.0,-2.8209805488586426,2.820974111557007,6.388547262758948e-06,2.174473762512207,0.9159407019615172,0.9159407019615172,0.0,157.6049346923828,145.0,26385.984375,-0.0,2040.60107421875,1.0,282.75811767578125,284.4835205078125,290.9850158691406,292.7790832519531,293.1499938964844,293.1499938964844,282.45001220703125,35036.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814295291900635,1.0,0.0,0.0,3.665625810623169,3.665649890899658,8.965810707195487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.01171875,0.0,1543.3818359375,1895.4371337890625,0.0,2302.984619140625,0.9080772399902344,1.0,0.0,3.0,1.0,0.0
12309540,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8387918472290039,0.3805351853370666,0.3454990684986114,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18377685546875,0.8505602478981018,0.3984208703041076,0.4941432178020477,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.183837890625,0.8418075442314148,0.3852289915084839,0.2717984616756439,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841735839844,0.7939218282699585,0.3205991685390472,0.3069812655448913,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.7111281156539917,0.2268600314855575,1.0377099514007568,285.1837158203125,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.208984375,285.1804504394531,1.0,0.5464016199111938,1.0,1.0,0.0,1.0,-2.8119776248931885,2.811971426010132,6.348024726321455e-06,2.167620658874512,0.9169290661811828,0.9169290661811828,0.0,153.17205810546875,133.0,26824.09375,-0.0,2004.6478271484373,1.0,282.4579772949219,284.2004699707031,290.9363708496094,292.7684020996094,293.1499938964844,293.1499938964844,282.1499938964844,35383.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980338335037231,1.0,0.0,0.0,3.689539909362793,3.689564228057861,9.083175314117398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.42626953125,0.0,1572.9417724609375,1895.4371337890625,0.0,2453.46240234375,0.9136730432510376,1.0,0.0,3.0,1.0,0.0
12309600,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8387918472290039,0.3805351853370666,0.3454990684986114,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18377685546875,0.8505602478981018,0.3984208703041076,0.4941432178020477,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.183837890625,0.8418075442314148,0.3852289915084839,0.2717984616756439,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841735839844,0.7939218282699585,0.3205991685390472,0.3069812655448913,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.7111281156539917,0.2268600314855575,1.0377099514007568,285.1837158203125,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.208984375,285.1804504394531,1.0,0.5464016199111938,1.0,1.0,0.0,1.0,-2.8119776248931885,2.811971426010132,6.348024726321455e-06,2.167620658874512,0.9169290661811828,0.9169290661811828,0.0,153.17205810546875,133.0,26824.09375,-0.0,2004.6478271484373,1.0,282.4579772949219,284.2004699707031,290.9363708496094,292.7684020996094,293.1499938964844,293.1499938964844,282.1499938964844,35383.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980338335037231,1.0,0.0,0.0,3.689539909362793,3.689564228057861,9.083175314117398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.42626953125,0.0,1572.9417724609375,1895.4371337890625,0.0,2453.46240234375,0.9136730432510376,1.0,0.0,3.0,1.0,0.0
12309660,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.845605194568634,0.377779096364975,0.3428431749343872,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.85926753282547,0.3977947533130646,0.4931495487689972,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8494117856025696,0.3834390640258789,0.2704220414161682,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8021324276924133,0.319720596075058,0.3059743046760559,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.717435896396637,0.2255636304616928,1.031063199043274,284.9420471191406,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.939208984375,1.0,0.5399276614189148,1.0,1.0,0.0,1.0,-2.797018051147461,2.7970118522644043,6.280674824665766e-06,2.156095027923584,0.9148430228233336,0.9148430228233336,0.0,146.1126251220703,121.0,27363.078125,-0.0,1946.8505859375,1.0,282.1578674316406,283.929443359375,290.8846740722656,292.7454528808594,293.1499938964844,293.1499938964844,281.8500061035156,35726.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090571761131287,1.0,0.0,0.0,3.700563430786133,3.70058798789978,9.1375341071398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.33154296875,0.0,1588.08154296875,1895.4371337890625,0.0,2554.513671875,0.9163784980773926,1.0,0.0,3.0,1.0,0.0
12309720,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.845605194568634,0.377779096364975,0.3428431749343872,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.85926753282547,0.3977947533130646,0.4931495487689972,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8494117856025696,0.3834390640258789,0.2704220414161682,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8021324276924133,0.319720596075058,0.3059743046760559,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.717435896396637,0.2255636304616928,1.031063199043274,284.9420471191406,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.939208984375,1.0,0.5399276614189148,1.0,1.0,0.0,1.0,-2.797018051147461,2.7970118522644043,6.280674824665766e-06,2.156095027923584,0.9148430228233336,0.9148430228233336,0.0,146.1126251220703,121.0,27363.078125,-0.0,1946.8505859375,1.0,282.1578674316406,283.929443359375,290.8846740722656,292.7454528808594,293.1499938964844,293.1499938964844,281.8500061035156,35726.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090571761131287,1.0,0.0,0.0,3.700563430786133,3.70058798789978,9.1375341071398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.33154296875,0.0,1588.08154296875,1895.4371337890625,0.0,2554.513671875,0.9163784980773926,1.0,0.0,3.0,1.0,0.0
12309780,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8557879328727722,0.3749416172504425,0.340023934841156,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.8715431094169617,0.3969865143299103,0.4917955994606018,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.8604310750961304,0.3814976215362549,0.2688606381416321,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.8132545948028564,0.3186680674552917,0.3046984076499939,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259487509727478,0.2240850925445556,1.0230923891067505,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109069824219,1.0,0.5319480895996094,1.0,1.0,0.0,1.0,-2.779390335083008,2.779384136199951,6.201699761732016e-06,2.142479181289673,0.9098494052886964,0.9098494052886964,0.0,137.2643585205078,109.0,27937.79296875,-0.0,1876.978515625,1.0,281.8578491210937,283.6669921875,290.8471984863281,292.73883056640625,293.1499938964844,293.1499938964844,281.54998779296875,36065.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180021047592163,1.0,0.0,0.0,3.699085712432861,3.699110269546509,9.130237117460638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.21728515625,0.0,1588.9615478515625,1895.4371337890625,0.0,2637.070068359375,0.9162760376930236,1.0,0.0,3.0,1.0,0.0
12309840,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8557879328727722,0.3749416172504425,0.340023934841156,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.8715431094169617,0.3969865143299103,0.4917955994606018,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.8604310750961304,0.3814976215362549,0.2688606381416321,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.8132545948028564,0.3186680674552917,0.3046984076499939,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259487509727478,0.2240850925445556,1.0230923891067505,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109069824219,1.0,0.5319480895996094,1.0,1.0,0.0,1.0,-2.779390335083008,2.779384136199951,6.201699761732016e-06,2.142479181289673,0.9098494052886964,0.9098494052886964,0.0,137.2643585205078,109.0,27937.79296875,-0.0,1876.978515625,1.0,281.8578491210937,283.6669921875,290.8471984863281,292.73883056640625,293.1499938964844,293.1499938964844,281.54998779296875,36065.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180021047592163,1.0,0.0,0.0,3.699085712432861,3.699110269546509,9.130237117460638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.21728515625,0.0,1588.9615478515625,1895.4371337890625,0.0,2637.070068359375,0.9162760376930236,1.0,0.0,3.0,1.0,0.0
12309900,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547180175781,0.8622970581054688,0.373506486415863,0.3386170268058777,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55438232421875,0.8791608214378357,0.3965421319007873,0.4910720586776733,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546264648437,0.8673801422119141,0.380497545003891,0.2680637538433075,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.55572509765625,0.8197284936904907,0.3181059658527374,0.3040225505828857,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587158203125,0.731135904788971,0.2233124822378158,1.0188968181610107,284.55419921875,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1620788574219,284.54364013671875,1.0,0.5275769829750061,1.0,1.0,0.0,1.0,-2.770219087600708,2.770212888717652,6.16079614701448e-06,2.135389566421509,0.905664324760437,0.905664324760437,0.0,132.35757446289062,109.0,28617.1953125,-0.0,1839.52294921875,1.0,281.6000366210937,283.4710388183594,290.8604736328125,292.8372497558594,293.1499938964844,293.1499938964844,281.54998779296875,36251.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249621391296387,1.0,0.0,0.0,3.6937098503112793,3.693734407424927,9.103719662562072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.40966796875,0.0,1584.2451171875,1895.4371337890625,0.0,2701.60009765625,0.9151627421379088,1.0,0.0,3.0,1.0,0.0
12309960,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.8694539666175842,0.3720128834247589,0.3370838761329651,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49224853515625,0.8874728083610535,0.3960359394550323,0.4902041554450989,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923095703125,0.8750101923942566,0.3794372677803039,0.2671815454959869,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4925842285156,0.8266090750694275,0.3174911141395569,0.3032547533512115,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4932861328125,0.7367770671844482,0.2224971801042556,1.0143702030181885,284.4922180175781,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1532592773437,284.4896240234375,1.0,0.5229836106300354,1.0,1.0,0.0,1.0,-2.7601518630981445,2.760145664215088,6.116058557381621e-06,2.127610206604004,0.9019431471824646,0.9019431471824646,0.0,127.32978057861328,97.0,28559.1484375,-0.0,1800.364990234375,1.0,281.5579528808594,283.4140319824219,290.8182373046875,292.744140625,293.1499938964844,293.1499938964844,281.25,36410.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266521096229553,1.0,0.0,0.0,3.684755325317383,3.6847798824310303,9.059633043762004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.962890625,0.0,1575.2830810546875,1895.4371337890625,0.0,2717.302490234375,0.9133017659187316,1.0,0.0,3.0,1.0,0.0
12310020,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8871657848358154,0.3690250515937805,0.334063708782196,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.27862548828125,0.9075907468795776,0.3949837684631347,0.4884482026100158,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.893674910068512,0.3772999048233032,0.2654250264167785,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431347608566284,0.316231906414032,0.3017017245292663,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.27960205078125,0.7506850957870483,0.2208514213562011,1.0052258968353271,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133475065231323,1.0,1.0,0.0,1.0,-2.7399327754974365,2.739926815032959,6.026687970006606e-06,2.111980438232422,0.8912613987922668,0.8912613987922668,0.0,116.7331085205078,85.0,29225.24609375,-0.0,1720.205810546875,1.0,281.258056640625,283.1714172363281,290.7943725585937,292.7596130371094,293.1499938964844,293.1499938964844,281.54998779296875,36770.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360351920127869,1.0,0.0,0.0,3.657104730606079,3.657129049301148,8.924175745050889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.79345703125,0.0,1546.8599853515625,1895.4371337890625,0.0,2804.695556640625,0.9073640704154968,1.0,0.0,3.0,1.0,0.0
12310080,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8871657848358154,0.3690250515937805,0.334063708782196,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.27862548828125,0.9075907468795776,0.3949837684631347,0.4884482026100158,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.893674910068512,0.3772999048233032,0.2654250264167785,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431347608566284,0.316231906414032,0.3017017245292663,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.27960205078125,0.7506850957870483,0.2208514213562011,1.0052258968353271,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133475065231323,1.0,1.0,0.0,1.0,-2.7399327754974365,2.739926815032959,6.026687970006606e-06,2.111980438232422,0.8912613987922668,0.8912613987922668,0.0,116.7331085205078,85.0,29225.24609375,-0.0,1720.205810546875,1.0,281.258056640625,283.1714172363281,290.7943725585937,292.7596130371094,293.1499938964844,293.1499938964844,281.54998779296875,36770.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360351920127869,1.0,0.0,0.0,3.657104730606079,3.657129049301148,8.924175745050889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.79345703125,0.0,1546.8599853515625,1895.4371337890625,0.0,2804.695556640625,0.9073640704154968,1.0,0.0,3.0,1.0,0.0
12310140,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9144706130027772,0.3678092062473297,0.3320178389549255,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9396746158599854,0.3952315151691437,0.4876092374324798,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9226484298706056,0.3766433000564575,0.2642809152603149,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679747581481934,0.3160623908042907,0.3007280528545379,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43572998046875,0.7720633149147034,0.220038503408432,0.9981029033660888,284.4361877441406,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371032714844,1.0,0.5035634636878967,1.0,1.0,0.0,1.0,-2.7255804538726807,2.725574493408203,5.963350758975139e-06,2.1007449626922607,0.8856861591339111,0.8856861591339111,0.0,104.87391662597656,73.0,27937.78125,-0.0,1643.8397216796875,1.0,281.5421142578125,283.3795471191406,290.64678955078125,292.4692687988281,293.1499938964844,293.1499938964844,281.8500061035156,36748.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134998679161072,1.0,0.0,0.0,3.628439426422119,3.628463506698608,8.784824103713618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.47265625,0.0,1514.88232421875,1895.4371337890625,0.0,2595.4599609375,0.9009843468666076,1.0,0.0,3.0,1.0,0.0
12310200,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9144706130027772,0.3678092062473297,0.3320178389549255,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9396746158599854,0.3952315151691437,0.4876092374324798,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9226484298706056,0.3766433000564575,0.2642809152603149,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679747581481934,0.3160623908042907,0.3007280528545379,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43572998046875,0.7720633149147034,0.220038503408432,0.9981029033660888,284.4361877441406,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371032714844,1.0,0.5035634636878967,1.0,1.0,0.0,1.0,-2.7255804538726807,2.725574493408203,5.963350758975139e-06,2.1007449626922607,0.8856861591339111,0.8856861591339111,0.0,104.87391662597656,73.0,27937.78125,-0.0,1643.8397216796875,1.0,281.5421142578125,283.3795471191406,290.64678955078125,292.4692687988281,293.1499938964844,293.1499938964844,281.8500061035156,36748.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134998679161072,1.0,0.0,0.0,3.628439426422119,3.628463506698608,8.784824103713618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.47265625,0.0,1514.88232421875,1895.4371337890625,0.0,2595.4599609375,0.9009843468666076,1.0,0.0,3.0,1.0,0.0
12310260,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61962890625,0.9608621001243592,0.3680925667285919,0.331522524356842,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.983591079711914,0.3967700004577636,0.4884969592094421,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688390493392944,0.3774276971817016,0.2642387747764587,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6194763183594,0.9085268378257751,0.3170669376850128,0.3009233176708221,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071067929267883,0.2202213853597641,0.9954952001571656,284.61968994140625,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419982910156,284.62109375,1.0,0.4943791031837463,1.0,1.0,0.0,1.0,-2.7228474617004395,2.722841501235962,5.951284038019367e-06,2.0985848903656006,0.8816196918487549,0.8816196918487549,0.0,91.75698852539062,91.0,26751.263671875,-0.0,1578.982666015625,1.0,281.8414611816406,283.6119079589844,290.59002685546875,292.3138122558594,293.1499938964844,293.1499938964844,282.1499938964844,36649.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856231331825256,1.0,0.0,0.0,3.604237794876098,3.6042613983154297,8.668025088809372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.25,0.0,1487.650634765625,1895.4371337890625,0.0,2340.770751953125,0.8955105543136597,1.0,0.0,3.0,1.0,0.0
12310320,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61962890625,0.9608621001243592,0.3680925667285919,0.331522524356842,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.983591079711914,0.3967700004577636,0.4884969592094421,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688390493392944,0.3774276971817016,0.2642387747764587,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6194763183594,0.9085268378257751,0.3170669376850128,0.3009233176708221,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071067929267883,0.2202213853597641,0.9954952001571656,284.61968994140625,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419982910156,284.62109375,1.0,0.4943791031837463,1.0,1.0,0.0,1.0,-2.7228474617004395,2.722841501235962,5.951284038019367e-06,2.0985848903656006,0.8816196918487549,0.8816196918487549,0.0,91.75698852539062,91.0,26751.263671875,-0.0,1578.982666015625,1.0,281.8414611816406,283.6119079589844,290.59002685546875,292.3138122558594,293.1499938964844,293.1499938964844,282.1499938964844,36649.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856231331825256,1.0,0.0,0.0,3.604237794876098,3.6042613983154297,8.668025088809372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.25,0.0,1487.650634765625,1895.4371337890625,0.0,2340.770751953125,0.8955105543136597,1.0,0.0,3.0,1.0,0.0
12310380,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.9692378044128418,0.3690535724163055,0.3321862518787384,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.9913604259490968,0.3989686667919159,0.4909154772758484,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9772088527679444,0.3789647221565246,0.2651410400867462,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.9182392954826356,0.3187339007854461,0.3022838234901428,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.814105212688446,0.2210086435079574,0.9980759620666504,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1559753417969,284.81707763671875,1.0,0.4952666759490967,1.0,1.0,0.0,1.0,-2.7316904067993164,2.731684446334839,5.989975761622191e-06,2.105387687683105,0.8785810470581055,0.8785810470581055,0.0,90.08719635009766,109.0,25766.923828125,-0.0,1583.8917236328125,1.0,282.1412658691406,283.8561096191406,290.5768127441406,292.2300720214844,293.1499938964844,293.1499938964844,282.45001220703125,36541.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612467408180237,1.0,0.0,0.0,3.583690643310547,3.583714008331299,8.569476221964578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.83203125,0.0,1464.6190185546875,1895.4371337890625,0.0,2123.516845703125,0.890856146812439,1.0,0.0,3.0,1.0,0.0
12310440,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.9692378044128418,0.3690535724163055,0.3321862518787384,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.9913604259490968,0.3989686667919159,0.4909154772758484,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9772088527679444,0.3789647221565246,0.2651410400867462,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.9182392954826356,0.3187339007854461,0.3022838234901428,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.814105212688446,0.2210086435079574,0.9980759620666504,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1559753417969,284.81707763671875,1.0,0.4952666759490967,1.0,1.0,0.0,1.0,-2.7316904067993164,2.731684446334839,5.989975761622191e-06,2.105387687683105,0.8785810470581055,0.8785810470581055,0.0,90.08719635009766,109.0,25766.923828125,-0.0,1583.8917236328125,1.0,282.1412658691406,283.8561096191406,290.5768127441406,292.2300720214844,293.1499938964844,293.1499938964844,282.45001220703125,36541.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612467408180237,1.0,0.0,0.0,3.583690643310547,3.583714008331299,8.569476221964578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.83203125,0.0,1464.6190185546875,1895.4371337890625,0.0,2123.516845703125,0.890856146812439,1.0,0.0,3.0,1.0,0.0
12310500,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9616166949272156,0.3696311712265014,0.3327201008796692,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.985457718372345,0.4001798629760742,0.4924291670322418,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.970251202583313,0.3798582553863525,0.2657764256000519,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.910614550113678,0.319685161113739,0.3032097518444061,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8081091046333313,0.2215146273374557,1.0005242824554443,284.9596862792969,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1634521484375,284.9696044921875,1.0,0.4979541301727295,1.0,1.0,0.0,1.0,-2.7385475635528564,2.7385413646698,6.020187356625684e-06,2.11072039604187,0.878124475479126,0.878124475479126,0.0,92.43939971923828,109.0,24949.775390625,-0.0,1604.7386474609375,1.0,282.39678955078125,284.0443725585937,290.5447692871094,292.1028747558594,293.1499938964844,293.1499938964844,282.45001220703125,36462.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481867074966431,1.0,0.0,0.0,3.575039863586426,3.5750632286071777,8.528155035492091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.130859375,0.0,1454.748779296875,1895.4371337890625,0.0,2009.7843017578125,0.8889120221138,1.0,0.0,3.0,1.0,0.0
