time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310560,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9493247866630554,0.3703086674213409,0.3334562182426452,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9754301309585572,0.4014863073825836,0.4941884279251098,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.958766520023346,0.3808562755584717,0.2665620744228363,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8995545506477356,0.3207254707813263,0.3043103814125061,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.798524796962738,0.2220996469259262,1.0036989450454712,285.0131225585937,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.17156982421875,285.0147705078125,1.0,0.5017563700675964,1.0,1.0,0.0,1.0,-2.747138261795044,2.7471323013305664,6.058139206288615e-06,2.117399215698242,0.876902163028717,0.876902163028717,0.0,96.16057586669922,127.0,24834.39453125,-0.0,1634.623046875,1.0,282.4411926269531,284.1010131835937,290.5712890625,292.1670227050781,293.1499938964844,293.1499938964844,282.75,36405.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416379451751709,1.0,0.0,0.0,3.568177461624145,3.568200826644897,8.495446195411205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.77783203125,0.0,1446.9969482421875,1895.4371337890625,0.0,1953.5552978515625,0.8873026371002197,1.0,0.0,3.0,1.0,0.0
12310620,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163087606430054,0.3718969523906708,0.3351607322692871,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395935058594,0.9457622170448304,0.4043121635913849,0.4980452060699463,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266322255134584,0.3830842673778534,0.2683335244655609,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393493652344,0.8725751638412476,0.3229981064796448,0.3067696094512939,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23876953125,0.7743953466415405,0.2234337031841278,1.0112407207489014,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1881103515625,285.2415466308594,1.0,0.5117193460464478,1.0,1.0,0.0,1.0,-2.7668960094451904,2.766890048980713,6.145893166831229e-06,2.1327667236328125,0.8772083520889282,0.8772083520889282,0.0,106.84593200683594,145.0,24135.453125,-0.0,1714.069580078125,1.0,282.7409362792969,284.357666015625,290.56365966796875,292.1147155761719,293.1499938964844,293.1499938964844,283.04998779296875,36221.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258280515670776,1.0,0.0,0.0,3.559413194656372,3.559436321258545,8.453763484794763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.2763671875,0.0,1436.3150634765625,1895.4371337890625,0.0,1820.2371826171875,0.8852193355560303,1.0,0.0,3.0,1.0,0.0
12310680,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163087606430054,0.3718969523906708,0.3351607322692871,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395935058594,0.9457622170448304,0.4043121635913849,0.4980452060699463,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266322255134584,0.3830842673778534,0.2683335244655609,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393493652344,0.8725751638412476,0.3229981064796448,0.3067696094512939,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23876953125,0.7743953466415405,0.2234337031841278,1.0112407207489014,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1881103515625,285.2415466308594,1.0,0.5117193460464478,1.0,1.0,0.0,1.0,-2.7668960094451904,2.766890048980713,6.145893166831229e-06,2.1327667236328125,0.8772083520889282,0.8772083520889282,0.0,106.84593200683594,145.0,24135.453125,-0.0,1714.069580078125,1.0,282.7409362792969,284.357666015625,290.56365966796875,292.1147155761719,293.1499938964844,293.1499938964844,283.04998779296875,36221.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258280515670776,1.0,0.0,0.0,3.559413194656372,3.559436321258545,8.453763484794763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.2763671875,0.0,1436.3150634765625,1895.4371337890625,0.0,1820.2371826171875,0.8852193355560303,1.0,0.0,3.0,1.0,0.0
12310740,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686279296875,0.8860393166542053,0.373808890581131,0.337273359298706,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687194824219,0.9126023054122924,0.4074150025844574,0.5024048089981079,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8953136801719666,0.3856156468391418,0.2704103589057922,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.8465021252632141,0.3255184292793274,0.3095861673355102,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.7510743141174316,0.224979966878891,1.020304799079895,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238054990768433,1.0,1.0,0.0,1.0,-2.790236473083496,2.7902302742004395,6.250390470086131e-06,2.150929450988769,0.8793621063232422,0.8793621063232422,0.0,120.3870620727539,163.0,23478.96875,-0.0,1813.702392578125,1.0,283.0409545898437,284.6141662597656,290.55133056640625,292.0636901855469,293.1499938964844,293.1499938964844,283.1499938964844,36015.02734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130448222160339,1.0,0.0,0.0,3.558382511138916,3.558405876159668,8.448869266430847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.79150390625,0.0,1433.718017578125,1895.4371337890625,0.0,1715.181640625,0.8828404545783997,1.0,0.0,3.0,1.0,0.0
12310800,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686279296875,0.8860393166542053,0.373808890581131,0.337273359298706,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687194824219,0.9126023054122924,0.4074150025844574,0.5024048089981079,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8953136801719666,0.3856156468391418,0.2704103589057922,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.8465021252632141,0.3255184292793274,0.3095861673355102,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.7510743141174316,0.224979966878891,1.020304799079895,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238054990768433,1.0,1.0,0.0,1.0,-2.790236473083496,2.7902302742004395,6.250390470086131e-06,2.150929450988769,0.8793621063232422,0.8793621063232422,0.0,120.3870620727539,163.0,23478.96875,-0.0,1813.702392578125,1.0,283.0409545898437,284.6141662597656,290.55133056640625,292.0636901855469,293.1499938964844,293.1499938964844,283.1499938964844,36015.02734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130448222160339,1.0,0.0,0.0,3.558382511138916,3.558405876159668,8.448869266430847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.79150390625,0.0,1433.718017578125,1895.4371337890625,0.0,1715.181640625,0.8828404545783997,1.0,0.0,3.0,1.0,0.0
12310860,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556030273437,0.859163224697113,0.3752075433731079,0.3392556011676788,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8846925497055054,0.4101580381393432,0.5066949725151062,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.868326723575592,0.3877493143081665,0.272436261177063,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233828544616699,0.3277577757835388,0.3123911321163177,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55535888671875,0.7305710315704346,0.226341888308525,1.0295597314834597,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.5370035767555237,1.0,1.0,0.0,1.0,-2.813517570495605,2.8135111331939697,6.355672667268664e-06,2.1691253185272217,0.8803160190582275,0.8803160190582275,0.0,136.11163330078125,181.0,23232.697265625,-0.0,1925.320068359375,1.0,283.14678955078125,284.7131652832031,290.5764465332031,292.1000671386719,293.1499938964844,293.1499938964844,283.1499938964844,35575.9765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135945558547974,1.0,0.0,0.0,3.5414388179779053,3.541461706161499,8.368598969354935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.3369140625,0.0,1412.63134765625,1895.4371337890625,0.0,1719.64599609375,0.8773708343505859,1.0,0.0,3.0,1.0,0.0
12310920,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556030273437,0.859163224697113,0.3752075433731079,0.3392556011676788,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8846925497055054,0.4101580381393432,0.5066949725151062,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.868326723575592,0.3877493143081665,0.272436261177063,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233828544616699,0.3277577757835388,0.3123911321163177,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55535888671875,0.7305710315704346,0.226341888308525,1.0295597314834597,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.5370035767555237,1.0,1.0,0.0,1.0,-2.813517570495605,2.8135111331939697,6.355672667268664e-06,2.1691253185272217,0.8803160190582275,0.8803160190582275,0.0,136.11163330078125,181.0,23232.697265625,-0.0,1925.320068359375,1.0,283.14678955078125,284.7131652832031,290.5764465332031,292.1000671386719,293.1499938964844,293.1499938964844,283.1499938964844,35575.9765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135945558547974,1.0,0.0,0.0,3.5414388179779053,3.541461706161499,8.368598969354935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.3369140625,0.0,1412.63134765625,1895.4371337890625,0.0,1719.64599609375,0.8773708343505859,1.0,0.0,3.0,1.0,0.0
12310980,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8354979157447815,0.3757315576076507,0.3405460119247436,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600401282310486,0.4122006297111511,0.5102688670158386,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8444801568984985,0.3891215920448303,0.2740123271942138,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.801274836063385,0.3294064402580261,0.314748615026474,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114816904067993,0.2272426486015319,1.037279725074768,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504351258277893,1.0,1.0,0.0,1.0,-2.8323841094970703,2.8323776721954346,6.441742243623594e-06,2.1839189529418945,0.8795678019523621,0.8795678019523621,0.0,153.58074951171875,169.0,23162.421875,-0.0,2039.904296875,1.0,283.14990234375,284.728515625,290.5791931152344,292.1224975585937,293.1499938964844,293.1499938964844,283.1499938964844,34917.703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212399244308472,1.0,0.0,0.0,3.505829334259033,3.5058517456054688,8.201151331377332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.56591796875,0.0,1370.830810546875,1895.4371337890625,0.0,1782.2354736328125,0.8683834075927734,1.0,0.0,3.0,1.0,0.0
12311040,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8354979157447815,0.3757315576076507,0.3405460119247436,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600401282310486,0.4122006297111511,0.5102688670158386,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8444801568984985,0.3891215920448303,0.2740123271942138,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.801274836063385,0.3294064402580261,0.314748615026474,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114816904067993,0.2272426486015319,1.037279725074768,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504351258277893,1.0,1.0,0.0,1.0,-2.8323841094970703,2.8323776721954346,6.441742243623594e-06,2.1839189529418945,0.8795678019523621,0.8795678019523621,0.0,153.58074951171875,169.0,23162.421875,-0.0,2039.904296875,1.0,283.14990234375,284.728515625,290.5791931152344,292.1224975585937,293.1499938964844,293.1499938964844,283.1499938964844,34917.703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212399244308472,1.0,0.0,0.0,3.505829334259033,3.5058517456054688,8.201151331377332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.56591796875,0.0,1370.830810546875,1895.4371337890625,0.0,1782.2354736328125,0.8683834075927734,1.0,0.0,3.0,1.0,0.0
12311100,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8305519223213196,0.3757831752300262,0.3407902419567108,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8551875352859497,0.4130271971225738,0.5115507245063782,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.839688241481781,0.3896038830280304,0.2745025753974914,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965688109397888,0.3300599157810211,0.3155676424503326,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.707177460193634,0.2275474369525909,1.0395865440368652,285.56915283203125,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.2212219238281,285.5693359375,1.0,0.5532675385475159,1.0,1.0,0.0,1.0,-2.8382155895233154,2.83820915222168,6.468645096902037e-06,2.1885740756988525,0.878791868686676,0.878791868686676,0.0,157.86720275878906,169.0,23094.474609375,-0.0,2070.229736328125,1.0,283.1499938964844,284.7373046875,290.5638427734375,292.109130859375,293.1499938964844,293.1499938964844,283.1499938964844,34389.9375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724372386932373,1.0,0.0,0.0,3.4759232997894287,3.475945472717285,8.061830385486246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.05517578125,0.0,1336.51416015625,1895.4371337890625,0.0,1808.1456298828125,0.8637810349464417,1.0,0.0,3.0,1.0,0.0
12311160,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8288159370422363,0.3757835626602173,0.3408686816692352,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8538182973861694,0.4137891232967376,0.5125961303710938,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8381935954093933,0.3900249898433685,0.2748589515686035,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.7952254414558411,0.3306577801704407,0.3162142932415008,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.7058132886886597,0.2278046309947967,1.041117548942566,285.5694580078125,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2208557128906,285.5694274902344,1.0,0.5546137094497681,1.0,1.0,0.0,1.0,-2.84232497215271,2.842318296432495,6.48760669719195e-06,2.191841125488281,0.8776938915252686,0.8776938915252686,0.0,159.49508666992188,157.0,23029.888671875,-0.0,2084.921630859375,1.0,283.1499938964844,284.7409973144531,290.5434875488281,292.08807373046875,293.1499938964844,293.1499938964844,283.1499938964844,34142.53125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264877557754517,1.0,0.0,0.0,3.458702087402344,3.458723783493042,7.982144438756222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.6904296875,0.0,1317.4031982421875,1895.4371337890625,0.0,1825.7275390625,0.856722891330719,1.0,0.0,3.0,1.0,0.0
12311220,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310575485229492,0.3757356107234955,0.3407658040523529,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572408556938171,0.4152134358882904,0.5142744183540344,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.841040849685669,0.3907867670059204,0.2753482758998871,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985455989837646,0.3317731618881225,0.3172109425067901,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.708462119102478,0.2282563298940658,1.042860746383667,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193908691406,285.574462890625,1.0,0.5539936423301697,1.0,1.0,0.0,1.0,-2.847637176513672,2.847630739212036,6.51222489977954e-06,2.1960935592651367,0.8747788071632385,0.8747788071632385,0.0,157.8097381591797,145.0,22860.779296875,-0.0,2085.57080078125,1.0,283.1499938964844,284.755126953125,290.49859619140625,292.033935546875,293.1499938964844,293.1499938964844,283.1499938964844,33296.390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276053428649902,1.0,0.0,0.0,3.402785539627075,3.4028067588806152,7.726138164798613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.38916015625,0.0,1256.2716064453125,1895.4371337890625,0.0,1835.043701171875,0.8430322408676147,1.0,0.0,3.0,1.0,0.0
12311280,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310575485229492,0.3757356107234955,0.3407658040523529,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572408556938171,0.4152134358882904,0.5142744183540344,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.841040849685669,0.3907867670059204,0.2753482758998871,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985455989837646,0.3317731618881225,0.3172109425067901,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.708462119102478,0.2282563298940658,1.042860746383667,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193908691406,285.574462890625,1.0,0.5539936423301697,1.0,1.0,0.0,1.0,-2.847637176513672,2.847630739212036,6.51222489977954e-06,2.1960935592651367,0.8747788071632385,0.8747788071632385,0.0,157.8097381591797,145.0,22860.779296875,-0.0,2085.57080078125,1.0,283.1499938964844,284.755126953125,290.49859619140625,292.033935546875,293.1499938964844,293.1499938964844,283.1499938964844,33296.390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276053428649902,1.0,0.0,0.0,3.402785539627075,3.4028067588806152,7.726138164798613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.38916015625,0.0,1256.2716064453125,1895.4371337890625,0.0,1835.043701171875,0.8430322408676147,1.0,0.0,3.0,1.0,0.0
12311340,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.838733971118927,0.3756868839263916,0.3404896855354309,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666167855262756,0.4165757298469543,0.5156379342079163,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495098352432251,0.3915162682533264,0.2756786942481994,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075144290924072,0.3328495919704437,0.3179875314235687,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158790230751038,0.2286945879459381,1.0436697006225586,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505362153053284,1.0,1.0,0.0,1.0,-2.850870370864868,2.8508636951446533,6.527301593450829e-06,2.198713779449463,0.8709030747413635,0.8709030747413635,0.0,151.81634521484375,133.0,22674.82421875,-0.0,2061.814453125,1.0,283.1499938964844,284.7719116210937,290.458984375,291.9810791015625,293.1499938964844,293.1499938964844,283.1499938964844,32406.087890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258340120315552,1.0,0.0,0.0,3.3397562503814697,3.3397767543792725,7.442569085469586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.66064453125,0.0,1190.0185546875,1895.4371337890625,0.0,1820.2867431640625,0.8277056813240051,1.0,0.0,3.0,1.0,0.0
12311400,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.838733971118927,0.3756868839263916,0.3404896855354309,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666167855262756,0.4165757298469543,0.5156379342079163,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495098352432251,0.3915162682533264,0.2756786942481994,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075144290924072,0.3328495919704437,0.3179875314235687,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158790230751038,0.2286945879459381,1.0436697006225586,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505362153053284,1.0,1.0,0.0,1.0,-2.850870370864868,2.8508636951446533,6.527301593450829e-06,2.198713779449463,0.8709030747413635,0.8709030747413635,0.0,151.81634521484375,133.0,22674.82421875,-0.0,2061.814453125,1.0,283.1499938964844,284.7719116210937,290.458984375,291.9810791015625,293.1499938964844,293.1499938964844,283.1499938964844,32406.087890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258340120315552,1.0,0.0,0.0,3.3397562503814697,3.3397767543792725,7.442569085469586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.66064453125,0.0,1190.0185546875,1895.4371337890625,0.0,1820.2867431640625,0.8277056813240051,1.0,0.0,3.0,1.0,0.0
12311460,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8507834672927856,0.3756627142429352,0.3401391506195068,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808149099349976,0.4179093241691589,0.5168323516845703,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.86258465051651,0.3922496736049652,0.2759352028369903,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8200898170471191,0.333920270204544,0.3186555206775665,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263779640197754,0.2291578948497772,1.044095158576965,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454308390617371,1.0,1.0,0.0,1.0,-2.8531765937805176,2.8531699180603027,6.538118668686366e-06,2.200606346130371,0.8661498427391052,0.8661498427391052,0.0,143.30838012695312,121.0,22480.701171875,-0.0,2024.240478515625,1.0,283.1499938964844,284.7917785644531,290.4268798828125,291.93511962890625,293.1499938964844,293.1499938964844,283.1499938964844,31486.65625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227244973182678,1.0,0.0,0.0,3.270712375640869,3.2707321643829346,7.138024784580921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.54248046875,0.0,1120.454833984375,1895.4371337890625,0.0,1794.4959716796875,0.8110010623931885,1.0,0.0,3.0,1.0,0.0
12311520,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8507834672927856,0.3756627142429352,0.3401391506195068,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808149099349976,0.4179093241691589,0.5168323516845703,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.86258465051651,0.3922496736049652,0.2759352028369903,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8200898170471191,0.333920270204544,0.3186555206775665,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263779640197754,0.2291578948497772,1.044095158576965,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454308390617371,1.0,1.0,0.0,1.0,-2.8531765937805176,2.8531699180603027,6.538118668686366e-06,2.200606346130371,0.8661498427391052,0.8661498427391052,0.0,143.30838012695312,121.0,22480.701171875,-0.0,2024.240478515625,1.0,283.1499938964844,284.7917785644531,290.4268798828125,291.93511962890625,293.1499938964844,293.1499938964844,283.1499938964844,31486.65625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227244973182678,1.0,0.0,0.0,3.270712375640869,3.2707321643829346,7.138024784580921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.54248046875,0.0,1120.454833984375,1895.4371337890625,0.0,1794.4959716796875,0.8110010623931885,1.0,0.0,3.0,1.0,0.0
12311580,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672458529472351,0.3756673038005829,0.3397597670555115,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60357666015625,0.8995918035507202,0.41922327876091,0.5179272890090942,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802343606948853,0.392996221780777,0.2761581242084503,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359112739562988,0.3349947035312652,0.3192688822746277,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399182319641113,0.2296594977378845,1.0444124937057495,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393630266189575,1.0,1.0,0.0,1.0,-2.855119705200196,2.85511326789856,6.547268640133552e-06,2.202213764190674,0.8606084585189819,0.8606084585189819,0.0,133.34796142578125,109.0,22282.708984375,-0.0,1978.9407958984373,1.0,283.1499938964844,284.8148803710937,290.39996337890625,291.89483642578125,293.1499938964844,293.1499938964844,283.1499938964844,30546.369140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192431688308716,1.0,0.0,0.0,3.196436643600464,3.196455717086792,6.817506346123992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.6357421875,0.0,1048.943603515625,1895.4371337890625,0.0,1765.7987060546875,0.7931006550788879,1.0,0.0,3.0,1.0,0.0
12311640,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672458529472351,0.3756673038005829,0.3397597670555115,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60357666015625,0.8995918035507202,0.41922327876091,0.5179272890090942,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802343606948853,0.392996221780777,0.2761581242084503,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359112739562988,0.3349947035312652,0.3192688822746277,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399182319641113,0.2296594977378845,1.0444124937057495,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393630266189575,1.0,1.0,0.0,1.0,-2.855119705200196,2.85511326789856,6.547268640133552e-06,2.202213764190674,0.8606084585189819,0.8606084585189819,0.0,133.34796142578125,109.0,22282.708984375,-0.0,1978.9407958984373,1.0,283.1499938964844,284.8148803710937,290.39996337890625,291.89483642578125,293.1499938964844,293.1499938964844,283.1499938964844,30546.369140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192431688308716,1.0,0.0,0.0,3.196436643600464,3.196455717086792,6.817506346123992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.6357421875,0.0,1048.943603515625,1895.4371337890625,0.0,1765.7987060546875,0.7931006550788879,1.0,0.0,3.0,1.0,0.0
12311700,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.877321183681488,0.3756820857524872,0.3395660817623138,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61309814453125,0.9111149907112122,0.4198737740516662,0.5184471607208252,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8909037113189697,0.3933749496936798,0.2762621343135834,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.8454025387763977,0.3355341851711273,0.3195629119873047,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61285400390625,0.7481282949447632,0.2299259901046753,1.044572830200195,285.61309814453125,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2144775390625,285.6137390136719,1.0,0.5360984206199646,1.0,1.0,0.0,1.0,-2.856038808822632,2.856032133102417,6.5516023823875e-06,2.202975988388061,0.857599139213562,0.857599139213562,0.0,128.02902221679688,109.0,22172.927734375,-0.0,1954.5325927734373,1.0,283.1499938964844,284.8306579589844,290.3873596191406,291.87518310546875,293.1499938964844,293.1499938964844,283.1499938964844,29923.66796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174810171127319,1.0,0.0,0.0,3.1499061584472656,3.1499245166778564,6.620465455853264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.64208984375,0.0,1005.4783325195312,1895.4371337890625,0.0,1751.345947265625,0.7846674919128418,1.0,0.0,3.0,1.0,0.0
12311760,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.8887952566146851,0.3757027685642242,0.3393767178058624,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192932128906,0.9250615239143372,0.4205189347267151,0.5189568400382996,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9029260873794556,0.393756091594696,0.2763660252094269,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8562630414962769,0.3360745012760162,0.3198541700839996,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191101074219,0.7575619220733643,0.2302028238773346,1.0447580814361572,285.6192932128906,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2139587402344,285.6197509765625,1.0,0.5327263474464417,1.0,1.0,0.0,1.0,-2.856980085372925,2.85697340965271,6.556041171279503e-06,2.203755617141724,0.8543720245361328,0.8543720245361328,0.0,122.55072784423828,97.0,22083.02734375,-0.0,1929.3680419921875,1.0,283.1499938964844,284.8414611816406,290.3756103515625,291.857666015625,293.1499938964844,293.1499938964844,283.1499938964844,29590.130859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157820463180542,1.0,0.0,0.0,3.1175615787506104,3.117579698562622,6.485200287897896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.3642578125,0.0,976.5968627929688,1895.4371337890625,0.0,1737.4578857421875,0.7741503119468689,1.0,0.0,3.0,1.0,0.0
12311820,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9174433350563048,0.3757655322551727,0.339000791311264,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.957873523235321,0.4217972457408905,0.5199402570724487,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9346207976341248,0.3945292830467224,0.276569128036499,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831177949905396,0.3371602594852447,0.3204258680343628,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.7809690237045288,0.2307882905006408,1.0452016592025757,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.21319580078125,285.6390075683594,1.0,0.5257493257522583,1.0,1.0,0.0,1.0,-2.8589019775390625,2.858895301818848,6.565102466993267e-06,2.205345392227173,0.8475454449653625,0.8475454449653625,0.0,111.27183532714844,85.0,21882.59765625,-0.0,1877.4796142578125,1.0,283.1499938964844,284.8716735839844,290.352294921875,291.82177734375,293.1499938964844,293.1499938964844,283.1499938964844,28618.65625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124027609825134,1.0,0.0,0.0,3.034576654434204,3.0345938205718994,6.144542226138583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.35595703125,0.0,904.29296875,1895.4371337890625,0.0,1709.9742431640625,0.7542615532875061,1.0,0.0,3.0,1.0,0.0
12311880,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9174433350563048,0.3757655322551727,0.339000791311264,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.957873523235321,0.4217972457408905,0.5199402570724487,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9346207976341248,0.3945292830467224,0.276569128036499,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831177949905396,0.3371602594852447,0.3204258680343628,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.7809690237045288,0.2307882905006408,1.0452016592025757,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.21319580078125,285.6390075683594,1.0,0.5257493257522583,1.0,1.0,0.0,1.0,-2.8589019775390625,2.858895301818848,6.565102466993267e-06,2.205345392227173,0.8475454449653625,0.8475454449653625,0.0,111.27183532714844,85.0,21882.59765625,-0.0,1877.4796142578125,1.0,283.1499938964844,284.8716735839844,290.352294921875,291.82177734375,293.1499938964844,293.1499938964844,283.1499938964844,28618.65625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124027609825134,1.0,0.0,0.0,3.034576654434204,3.0345938205718994,6.144542226138583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.35595703125,0.0,904.29296875,1895.4371337890625,0.0,1709.9742431640625,0.7542615532875061,1.0,0.0,3.0,1.0,0.0
12311940,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.957486093044281,0.375854879617691,0.3386376202106476,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9924630522727966,0.4230592846870422,0.5208883285522461,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9735549092292786,0.3953164517879486,0.2767732739448547,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9200323820114136,0.3382527828216553,0.3209922313690185,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119258880615234,0.2314160168170929,1.0457799434661863,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185639262199402,1.0,1.0,0.0,1.0,-2.8609631061553955,2.86095666885376,6.574814051418798e-06,2.2070438861846924,0.8402336239814758,0.8402336239814758,0.0,99.71127319335938,103.0,21682.09765625,-0.0,1824.3663330078125,1.0,283.1499938964844,284.9056701660156,290.3294372558594,291.7864685058594,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090573310852051,1.0,0.0,0.0,2.9480276107788086,2.9480440616607666,5.79904451569746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.509765625,0.0,832.8759765625,1895.4371337890625,0.0,1682.951904296875,0.7335573434829712,1.0,0.0,3.0,1.0,0.0
12312000,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.957486093044281,0.375854879617691,0.3386376202106476,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9924630522727966,0.4230592846870422,0.5208883285522461,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9735549092292786,0.3953164517879486,0.2767732739448547,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9200323820114136,0.3382527828216553,0.3209922313690185,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119258880615234,0.2314160168170929,1.0457799434661863,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185639262199402,1.0,1.0,0.0,1.0,-2.8609631061553955,2.86095666885376,6.574814051418798e-06,2.2070438861846924,0.8402336239814758,0.8402336239814758,0.0,99.71127319335938,103.0,21682.09765625,-0.0,1824.3663330078125,1.0,283.1499938964844,284.9056701660156,290.3294372558594,291.7864685058594,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090573310852051,1.0,0.0,0.0,2.9480276107788086,2.9480440616607666,5.79904451569746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.509765625,0.0,832.8759765625,1895.4371337890625,0.0,1682.951904296875,0.7335573434829712,1.0,0.0,3.0,1.0,0.0
12312060,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.94636869430542,0.3738864958286285,0.3373635411262512,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824645996094,0.984679400920868,0.422116756439209,0.52046138048172,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9639586210250854,0.3939707577228546,0.2762334942817688,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9096911549568176,0.3371136486530304,0.3204888999462127,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822509765625,0.8030603528022766,0.229723647236824,1.0410701036453247,285.6824645996094,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829833984375,1.0,0.5195318460464478,1.0,1.0,0.0,1.0,-2.8521344661712646,2.852128028869629,6.534757631015964e-06,2.2004404067993164,0.8324488401412964,0.8324488401412964,0.0,102.04047393798828,121.0,21419.7734375,-0.0,1821.8084716796875,1.0,283.1499938964844,284.9390869140625,290.3063049316406,291.7491149902344,293.1499938964844,293.1499938964844,283.1499938964844,26639.0390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055658102035522,1.0,0.0,0.0,2.858313798904419,2.8583292961120605,5.451464062389277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.986328125,0.0,763.0061645507812,1895.4371337890625,0.0,1654.951416015625,0.7121303081512451,1.0,0.0,3.0,1.0,0.0
12312120,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.94636869430542,0.3738864958286285,0.3373635411262512,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824645996094,0.984679400920868,0.422116756439209,0.52046138048172,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9639586210250854,0.3939707577228546,0.2762334942817688,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9096911549568176,0.3371136486530304,0.3204888999462127,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822509765625,0.8030603528022766,0.229723647236824,1.0410701036453247,285.6824645996094,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829833984375,1.0,0.5195318460464478,1.0,1.0,0.0,1.0,-2.8521344661712646,2.852128028869629,6.534757631015964e-06,2.2004404067993164,0.8324488401412964,0.8324488401412964,0.0,102.04047393798828,121.0,21419.7734375,-0.0,1821.8084716796875,1.0,283.1499938964844,284.9390869140625,290.3063049316406,291.7491149902344,293.1499938964844,293.1499938964844,283.1499938964844,26639.0390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055658102035522,1.0,0.0,0.0,2.858313798904419,2.8583292961120605,5.451464062389277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.986328125,0.0,763.0061645507812,1895.4371337890625,0.0,1654.951416015625,0.7121303081512451,1.0,0.0,3.0,1.0,0.0
12312180,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.91525799036026,0.3728339672088623,0.3366037905216217,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70751953125,0.95856511592865,0.421981543302536,0.520557165145874,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.9342511892318726,0.3935051262378692,0.2760496139526367,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074279785156,0.8833253979682922,0.3367809057235718,0.3203712403774261,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071838378906,0.7793127298355103,0.2287920415401458,1.0378198623657229,285.70751953125,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084350585937,1.0,0.5246996283531189,1.0,1.0,0.0,1.0,-2.8470327854156494,2.8470263481140137,6.511341325676767e-06,2.1964776515960693,0.8242878913879395,0.8242878913879395,0.0,110.73978424072266,139.0,21172.33203125,-0.0,1856.042236328125,1.0,283.1499938964844,284.9769287109375,290.2821044921875,291.7090148925781,293.1499938964844,293.1499938964844,283.1499938964844,25634.7734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014282941818237,1.0,0.0,0.0,2.7656946182250977,2.765709400177002,5.103896114633244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.4560546875,0.0,695.1468505859375,1895.4371337890625,0.0,1622.0433349609375,0.6900426149368286,1.0,0.0,3.0,1.0,0.0
12312240,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.91525799036026,0.3728339672088623,0.3366037905216217,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70751953125,0.95856511592865,0.421981543302536,0.520557165145874,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.9342511892318726,0.3935051262378692,0.2760496139526367,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074279785156,0.8833253979682922,0.3367809057235718,0.3203712403774261,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071838378906,0.7793127298355103,0.2287920415401458,1.0378198623657229,285.70751953125,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084350585937,1.0,0.5246996283531189,1.0,1.0,0.0,1.0,-2.8470327854156494,2.8470263481140137,6.511341325676767e-06,2.1964776515960693,0.8242878913879395,0.8242878913879395,0.0,110.73978424072266,139.0,21172.33203125,-0.0,1856.042236328125,1.0,283.1499938964844,284.9769287109375,290.2821044921875,291.7090148925781,293.1499938964844,293.1499938964844,283.1499938964844,25634.7734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014282941818237,1.0,0.0,0.0,2.7656946182250977,2.765709400177002,5.103896114633244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.4560546875,0.0,695.1468505859375,1895.4371337890625,0.0,1622.0433349609375,0.6900426149368286,1.0,0.0,3.0,1.0,0.0
12312300,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255554199219,0.8995689749717712,0.3724524080753326,0.3364400267601013,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72564697265625,0.942218780517578,0.4220607578754425,0.5208947658538818,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.9172865152359008,0.3934276103973388,0.2761311531066894,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254943847656,0.8693925738334656,0.3367735147476196,0.3205457627773285,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.7668014764785767,0.2285024672746658,1.0373554229736328,285.72564697265625,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1750793457031,285.7270202636719,1.0,0.5284268260002136,1.0,1.0,0.0,1.0,-2.846895217895508,2.846888780593872,6.510747425636509e-06,2.19638729095459,0.8201655745506287,0.8201655745506287,0.0,116.43472290039062,139.0,21049.349609375,-0.0,1883.4732666015625,1.0,283.1499938964844,285.0021667480469,290.2707214355469,291.6893920898437,293.1499938964844,293.1499938964844,283.1499938964844,24984.263671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992085576057434,1.0,0.0,0.0,2.7108821868896484,2.7108964920043945,4.903595822725038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.1416015625,0.0,656.6054077148438,1895.4371337890625,0.0,1604.512939453125,0.6796981692314148,1.0,0.0,3.0,1.0,0.0
12312360,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.884763240814209,0.3721164464950561,0.3363606333732605,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403259277344,0.9251500964164734,0.422190248966217,0.5213513374328613,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402648925781,0.9014816284179688,0.3934023678302765,0.2762826383113861,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401733398437,0.855887234210968,0.3368254899978637,0.3208195269107818,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398681640625,0.7547537088394165,0.2282880842685699,1.0374248027801514,285.7403259277344,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.17218017578125,285.74151611328125,1.0,0.5327054858207703,1.0,1.0,0.0,1.0,-2.8478147983551025,2.847808361053467,6.515017503261333e-06,2.1971256732940674,0.815944254398346,0.815944254398346,0.0,122.8274154663086,157.0,20956.673828125,-0.0,1915.982421875,1.0,283.1499938964844,285.02197265625,290.2607727050781,291.67303466796875,293.1499938964844,293.1499938964844,283.1499938964844,24614.3125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970468759536743,1.0,0.0,0.0,2.6708672046661377,2.6708810329437256,4.7599010599697067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.33642578125,0.0,629.9390258789062,1895.4371337890625,0.0,1587.5257568359375,0.6674385666847229,1.0,0.0,3.0,1.0,0.0
