time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312420,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8574030995368958,0.3715228140354156,0.3363431990146637,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791748046875,0.8947664499282837,0.4225317239761352,0.5224688649177551,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77911376953125,0.8735741972923279,0.3934392035007477,0.2767050564289093,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790222167969,0.8314234018325806,0.3370365500450134,0.3215490579605102,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77862548828125,0.7330850958824158,0.2280086725950241,1.0386300086975098,285.7791748046875,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7806091308594,1.0,0.5424286127090454,1.0,1.0,0.0,1.0,-2.8516578674316406,2.851651430130005,6.532790393976029e-06,2.200170516967773,0.8075306415557861,0.8075306415557861,0.0,137.22210693359375,175.0,20754.306640625,-0.0,1992.151123046875,1.0,283.1499938964844,285.0728454589844,290.2422790527344,291.6412048339844,293.1499938964844,293.1499938964844,283.1499938964844,23577.169921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928480863571167,1.0,0.0,0.0,2.5744104385375977,2.574423313140869,4.422307142704085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.67919921875,0.0,567.8639526367188,1895.4371337890625,0.0,1554.775146484375,0.6444411277770996,1.0,0.0,3.0,1.0,0.0
12312480,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8574030995368958,0.3715228140354156,0.3363431990146637,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791748046875,0.8947664499282837,0.4225317239761352,0.5224688649177551,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77911376953125,0.8735741972923279,0.3934392035007477,0.2767050564289093,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790222167969,0.8314234018325806,0.3370365500450134,0.3215490579605102,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77862548828125,0.7330850958824158,0.2280086725950241,1.0386300086975098,285.7791748046875,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7806091308594,1.0,0.5424286127090454,1.0,1.0,0.0,1.0,-2.8516578674316406,2.851651430130005,6.532790393976029e-06,2.200170516967773,0.8075306415557861,0.8075306415557861,0.0,137.22210693359375,175.0,20754.306640625,-0.0,1992.151123046875,1.0,283.1499938964844,285.0728454589844,290.2422790527344,291.6412048339844,293.1499938964844,293.1499938964844,283.1499938964844,23577.169921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928480863571167,1.0,0.0,0.0,2.5744104385375977,2.574423313140869,4.422307142704085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.67919921875,0.0,567.8639526367188,1895.4371337890625,0.0,1554.775146484375,0.6444411277770996,1.0,0.0,3.0,1.0,0.0
12312540,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8342282772064209,0.3709852993488312,0.3364405035972595,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232727050781,0.8696219325065613,0.4229212403297424,0.5237386226654053,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232116699219,0.8496003150939941,0.393533319234848,0.2772196829319,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230895996094,0.8098318576812744,0.3373254537582397,0.3224257230758667,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226623535156,0.7140007019042969,0.2278531640768051,1.040752649307251,285.8232727050781,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.16534423828125,285.82489013671875,1.0,0.5531426668167114,1.0,1.0,0.0,1.0,-2.8571712970733643,2.8571648597717285,6.558289442182286e-06,2.2045207023620605,0.7991513609886169,0.7991513609886169,0.0,153.13548278808594,163.0,20556.046875,-0.0,2078.697021484375,1.0,283.1499938964844,285.1289367675781,290.2252197265625,291.6116027832031,293.1499938964844,293.1499938964844,283.1499938964844,22524.802734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68892502784729,1.0,0.0,0.0,2.4769606590271,2.476972818374634,4.093847110198112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.66455078125,0.0,509.3357849121094,1895.4371337890625,0.0,1524.4716796875,0.6211860179901123,1.0,0.0,3.0,1.0,0.0
12312600,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8342282772064209,0.3709852993488312,0.3364405035972595,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232727050781,0.8696219325065613,0.4229212403297424,0.5237386226654053,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232116699219,0.8496003150939941,0.393533319234848,0.2772196829319,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230895996094,0.8098318576812744,0.3373254537582397,0.3224257230758667,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226623535156,0.7140007019042969,0.2278531640768051,1.040752649307251,285.8232727050781,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.16534423828125,285.82489013671875,1.0,0.5531426668167114,1.0,1.0,0.0,1.0,-2.8571712970733643,2.8571648597717285,6.558289442182286e-06,2.2045207023620605,0.7991513609886169,0.7991513609886169,0.0,153.13548278808594,163.0,20556.046875,-0.0,2078.697021484375,1.0,283.1499938964844,285.1289367675781,290.2252197265625,291.6116027832031,293.1499938964844,293.1499938964844,283.1499938964844,22524.802734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68892502784729,1.0,0.0,0.0,2.4769606590271,2.476972818374634,4.093847110198112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.66455078125,0.0,509.3357849121094,1895.4371337890625,0.0,1524.4716796875,0.6211860179901123,1.0,0.0,3.0,1.0,0.0
12312660,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.8285112380981445,0.3705243170261383,0.3361658751964569,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699645996094,0.8638646602630615,0.4233508706092834,0.5244662761688232,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8440489172935486,0.3936871290206909,0.2774374186992645,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.8044484853744507,0.3376687467098236,0.3229020535945892,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8693542480469,0.7089831829071045,0.2278003245592117,1.0411860942840576,285.8699645996094,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1636657714844,285.87158203125,1.0,0.5553678274154663,1.0,1.0,0.0,1.0,-2.858875036239624,2.858868360519409,6.56647398500354e-06,2.2059977054595947,0.7908663153648376,0.7908663153648376,0.0,157.5226287841797,151.0,20333.1015625,-0.0,2102.91796875,1.0,283.1499938964844,285.1878662109375,290.2083435058594,291.581787109375,293.1499938964844,293.1499938964844,283.1499938964844,21459.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851209998130798,1.0,0.0,0.0,2.379037857055664,2.379049062728882,3.776557377932477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.7578125,0.0,454.6041870117188,1895.4371337890625,0.0,1495.36767578125,0.5977854132652283,1.0,0.0,3.0,1.0,0.0
12312720,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.8285112380981445,0.3705243170261383,0.3361658751964569,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699645996094,0.8638646602630615,0.4233508706092834,0.5244662761688232,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8440489172935486,0.3936871290206909,0.2774374186992645,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.8044484853744507,0.3376687467098236,0.3229020535945892,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8693542480469,0.7089831829071045,0.2278003245592117,1.0411860942840576,285.8699645996094,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1636657714844,285.87158203125,1.0,0.5553678274154663,1.0,1.0,0.0,1.0,-2.858875036239624,2.858868360519409,6.56647398500354e-06,2.2059977054595947,0.7908663153648376,0.7908663153648376,0.0,157.5226287841797,151.0,20333.1015625,-0.0,2102.91796875,1.0,283.1499938964844,285.1878662109375,290.2083435058594,291.581787109375,293.1499938964844,293.1499938964844,283.1499938964844,21459.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851209998130798,1.0,0.0,0.0,2.379037857055664,2.379049062728882,3.776557377932477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.7578125,0.0,454.6041870117188,1895.4371337890625,0.0,1495.36767578125,0.5977854132652283,1.0,0.0,3.0,1.0,0.0
12312780,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8318252563476562,0.3702066242694855,0.335741251707077,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9194030761719,0.8681885004043579,0.4238678216934204,0.5249215364456177,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8479380011558533,0.3939569294452667,0.2775196135044098,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.919189453125,0.8085334897041321,0.3381098806858063,0.3231793344020843,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.7123368382453918,0.2278984934091568,1.0409098863601685,285.9194030761719,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.921142578125,1.0,0.553378164768219,1.0,1.0,0.0,1.0,-2.858886480331421,2.858879804611206,6.566734555235598e-06,2.2060999870300293,0.7827430367469788,0.7827430367469788,0.0,154.6475830078125,139.0,20094.25390625,-0.0,2088.920166015625,1.0,283.1499938964844,285.2500305175781,290.1908569335937,291.5500793457031,293.1499938964844,293.1499938964844,283.1499938964844,20383.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810804009437561,1.0,0.0,0.0,2.281052827835083,2.2810633182525635,3.4718746633188857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.89306640625,0.0,403.7790832519531,1895.4371337890625,0.0,1464.7620849609375,0.577326774597168,1.0,0.0,3.0,1.0,0.0
12312840,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8318252563476562,0.3702066242694855,0.335741251707077,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9194030761719,0.8681885004043579,0.4238678216934204,0.5249215364456177,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8479380011558533,0.3939569294452667,0.2775196135044098,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.919189453125,0.8085334897041321,0.3381098806858063,0.3231793344020843,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.7123368382453918,0.2278984934091568,1.0409098863601685,285.9194030761719,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.921142578125,1.0,0.553378164768219,1.0,1.0,0.0,1.0,-2.858886480331421,2.858879804611206,6.566734555235598e-06,2.2060999870300293,0.7827430367469788,0.7827430367469788,0.0,154.6475830078125,139.0,20094.25390625,-0.0,2088.920166015625,1.0,283.1499938964844,285.2500305175781,290.1908569335937,291.5500793457031,293.1499938964844,293.1499938964844,283.1499938964844,20383.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810804009437561,1.0,0.0,0.0,2.281052827835083,2.2810633182525635,3.4718746633188857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.89306640625,0.0,403.7790832519531,1895.4371337890625,0.0,1464.7620849609375,0.577326774597168,1.0,0.0,3.0,1.0,0.0
12312900,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.8356255292892456,0.3700748383998871,0.3355055749416351,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9386291503906,0.8727664947509766,0.4241402745246887,0.5250969529151917,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385986328125,0.8521512746810913,0.3941144645214081,0.2775377929210663,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384460449219,0.8126901388168335,0.3383511900901794,0.3232827186584472,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93804931640625,0.7158913612365723,0.2279926389455795,1.040704369544983,285.9386291503906,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16363525390625,285.940185546875,1.0,0.5513918995857239,1.0,1.0,0.0,1.0,-2.8586649894714355,2.8586583137512207,6.565815056092106e-06,2.205973148345948,0.7786473631858826,0.7786473631858826,0.0,151.60446166992188,139.0,19996.548828125,-0.0,2073.715576171875,1.0,283.1499938964844,285.27423095703125,290.1831970214844,291.5363464355469,293.1499938964844,293.1499938964844,283.1499938964844,20072.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790835857391357,1.0,0.0,0.0,2.244664430618286,2.2446746826171875,3.3619886607993976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.6103515625,0.0,386.2995910644531,1895.4371337890625,0.0,1449.757080078125,0.5689308643341064,1.0,0.0,3.0,1.0,0.0
12312960,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557189941406,0.8405770063400269,0.3699449300765991,0.3352484703063965,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.955810546875,0.8786506056785583,0.4244086146354675,0.5252352356910706,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95574951171875,0.8576062321662903,0.3942726552486419,0.2775382995605469,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.8178504705429077,0.3385943174362182,0.3233629465103149,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95526123046875,0.7203294038772583,0.2281062602996826,1.0404675006866455,285.955810546875,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1639709472656,285.95721435546875,1.0,0.5489501953125,1.0,1.0,0.0,1.0,-2.8582963943481445,2.8582897186279297,6.564217073901091e-06,2.2057316303253174,0.7745302319526672,0.7745302319526672,0.0,147.84324645996094,127.0,19904.53125,-0.0,2054.76953125,1.0,283.1499938964844,285.2959899902344,290.1761474609375,291.5235900878906,293.1499938964844,293.1499938964844,283.1499938964844,19831.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771560311317444,1.0,0.0,0.0,2.212127685546875,2.2121376991271973,3.265229508997436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.704833984375,0.0,371.2708129882813,1895.4371337890625,0.0,1435.34814453125,0.5614857077598572,1.0,0.0,3.0,1.0,0.0
12313020,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857177734375,0.8537018299102783,0.3696789145469665,0.3346776664257049,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858093261719,0.8939433693885803,0.4249200522899627,0.5254116058349609,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8719691634178162,0.3945783376693725,0.2774924039840698,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8308127522468567,0.3390722572803497,0.323462575674057,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853515625,0.7314953804016113,0.2283748388290405,1.0399335622787476,285.9858093261719,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.16473388671875,285.98699951171875,1.0,0.5431079268455505,1.0,1.0,0.0,1.0,-2.857196807861328,2.8571903705596924,6.559348094015149e-06,2.204964160919189,0.7662273049354553,0.7662273049354553,0.0,138.85386657714844,115.0,19733.248046875,-0.0,2009.1494140625,1.0,283.1499938964844,285.3343200683594,290.1633605957031,291.5002746582031,293.1499938964844,293.1499938964844,283.1499938964844,19501.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735625267028809,1.0,0.0,0.0,2.1552112102508545,2.1552207469940186,3.099366949754767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.720947265625,0.0,346.33465576171875,1895.4371337890625,0.0,1408.6888427734375,0.54862380027771,1.0,0.0,3.0,1.0,0.0
12313080,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857177734375,0.8537018299102783,0.3696789145469665,0.3346776664257049,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858093261719,0.8939433693885803,0.4249200522899627,0.5254116058349609,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8719691634178162,0.3945783376693725,0.2774924039840698,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8308127522468567,0.3390722572803497,0.323462575674057,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853515625,0.7314953804016113,0.2283748388290405,1.0399335622787476,285.9858093261719,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.16473388671875,285.98699951171875,1.0,0.5431079268455505,1.0,1.0,0.0,1.0,-2.857196807861328,2.8571903705596924,6.559348094015149e-06,2.204964160919189,0.7662273049354553,0.7662273049354553,0.0,138.85386657714844,115.0,19733.248046875,-0.0,2009.1494140625,1.0,283.1499938964844,285.3343200683594,290.1633605957031,291.5002746582031,293.1499938964844,293.1499938964844,283.1499938964844,19501.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735625267028809,1.0,0.0,0.0,2.1552112102508545,2.1552207469940186,3.099366949754767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.720947265625,0.0,346.33465576171875,1895.4371337890625,0.0,1408.6888427734375,0.54862380027771,1.0,0.0,3.0,1.0,0.0
12313140,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121459960937,0.8713832497596741,0.3694029450416565,0.33405202627182,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0122375488281,0.9144604802131652,0.4253930151462555,0.525479257106781,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01220703125,0.8910203576087952,0.3948679864406585,0.2773996293544769,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8477046489715576,0.3395310938358307,0.3234977424144745,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118103027344,0.7460576295852661,0.2286827862262725,1.039366602897644,286.0122375488281,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.0133056640625,1.0,0.5364218950271606,1.0,1.0,0.0,1.0,-2.855756998062134,2.855750560760498,6.552908416779246e-06,2.203929662704468,0.7578401565551758,0.7578401565551758,0.0,128.63075256347656,103.0,19573.95703125,-0.0,1957.0042724609373,1.0,283.1499938964844,285.3682861328125,290.151611328125,291.4788513183594,293.1499938964844,293.1499938964844,283.1499938964844,19306.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702980995178223,1.0,0.0,0.0,2.105352640151977,2.1053619384765625,2.9576250426544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.45703125,0.0,325.8566589355469,1895.4371337890625,0.0,1384.7020263671875,0.5375392436981201,1.0,0.0,3.0,1.0,0.0
12313200,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121459960937,0.8713832497596741,0.3694029450416565,0.33405202627182,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0122375488281,0.9144604802131652,0.4253930151462555,0.525479257106781,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01220703125,0.8910203576087952,0.3948679864406585,0.2773996293544769,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8477046489715576,0.3395310938358307,0.3234977424144745,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118103027344,0.7460576295852661,0.2286827862262725,1.039366602897644,286.0122375488281,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.0133056640625,1.0,0.5364218950271606,1.0,1.0,0.0,1.0,-2.855756998062134,2.855750560760498,6.552908416779246e-06,2.203929662704468,0.7578401565551758,0.7578401565551758,0.0,128.63075256347656,103.0,19573.95703125,-0.0,1957.0042724609373,1.0,283.1499938964844,285.3682861328125,290.151611328125,291.4788513183594,293.1499938964844,293.1499938964844,283.1499938964844,19306.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702980995178223,1.0,0.0,0.0,2.105352640151977,2.1053619384765625,2.9576250426544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.45703125,0.0,325.8566589355469,1895.4371337890625,0.0,1384.7020263671875,0.5375392436981201,1.0,0.0,3.0,1.0,0.0
12313260,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.8944198489189148,0.3691252768039703,0.3333967328071594,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.037109375,0.9426204562187196,0.4258311688899994,0.5254679918289185,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370788574219,0.9160654544830322,0.3951430320739746,0.2772766649723053,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.869835615158081,0.3399724066257477,0.3234882354736328,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.7652144432067871,0.229021742939949,1.0388150215148926,286.037109375,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.03814697265625,1.0,0.5292243957519531,1.0,1.0,0.0,1.0,-2.8541369438171387,2.854130506515503,6.545637916133273e-06,2.202752113342285,0.7493939399719238,0.7493939399719238,0.0,117.7116241455078,91.0,19422.4453125,-0.0,1901.2354736328125,1.0,283.1499938964844,285.40020751953125,290.1404113769531,291.4584655761719,293.1499938964844,293.1499938964844,283.1499938964844,19191.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667261004447937,1.0,0.0,0.0,2.0595107078552246,2.059519529342652,2.830228140737745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.636474609375,0.0,308.0593566894531,1895.4371337890625,0.0,1362.5870361328125,0.5274897217750549,1.0,0.0,3.0,1.0,0.0
12313320,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.8944198489189148,0.3691252768039703,0.3333967328071594,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.037109375,0.9426204562187196,0.4258311688899994,0.5254679918289185,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370788574219,0.9160654544830322,0.3951430320739746,0.2772766649723053,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.869835615158081,0.3399724066257477,0.3234882354736328,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.7652144432067871,0.229021742939949,1.0388150215148926,286.037109375,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.03814697265625,1.0,0.5292243957519531,1.0,1.0,0.0,1.0,-2.8541369438171387,2.854130506515503,6.545637916133273e-06,2.202752113342285,0.7493939399719238,0.7493939399719238,0.0,117.7116241455078,91.0,19422.4453125,-0.0,1901.2354736328125,1.0,283.1499938964844,285.40020751953125,290.1404113769531,291.4584655761719,293.1499938964844,293.1499938964844,283.1499938964844,19191.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667261004447937,1.0,0.0,0.0,2.0595107078552246,2.059519529342652,2.830228140737745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.636474609375,0.0,308.0593566894531,1895.4371337890625,0.0,1362.5870361328125,0.5274897217750549,1.0,0.0,3.0,1.0,0.0
12313380,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.9091331362724304,0.368984043598175,0.3330511748790741,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498352050781,0.9592434763908386,0.4260435998439789,0.5254350900650024,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498046875,0.9331135749816896,0.3952815234661102,0.2772039771080017,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.8840239644050598,0.3401971459388733,0.3234711587429046,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494384765625,0.7775620222091675,0.2292107194662094,1.0385512113571167,286.0498352050781,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1670227050781,286.0509033203125,1.0,0.5253435373306274,1.0,1.0,0.0,1.0,-2.853266477584839,2.853259801864624,6.541726634168299e-06,2.2021169662475586,0.7449891567230225,0.7449891567230225,0.0,111.85826873779295,91.0,19345.8828125,-0.0,1871.3623046875,1.0,283.1499938964844,285.4164733886719,290.134765625,291.4481506347656,293.1499938964844,293.1499938964844,283.1499938964844,19153.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657371520996094,1.0,0.0,0.0,2.036663055419922,2.036672115325928,2.767781381862733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.670654296875,0.0,299.5265808105469,1895.4371337890625,0.0,1351.565185546875,0.5225263833999634,1.0,0.0,3.0,1.0,0.0
12313440,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06158447265625,0.9260523915290833,0.3688575625419616,0.3327324986457824,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0616455078125,0.975008189678192,0.4262335300445556,0.5253920555114746,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0616149902344,0.950615406036377,0.3954086005687713,0.2771339118480682,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615539550781,0.8990543484687805,0.340403288602829,0.3234510719776153,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0612487792969,0.7906981110572815,0.2293923497200012,1.038327932357788,286.0616455078125,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1675720214844,286.0627136230469,1.0,0.5217041373252869,1.0,1.0,0.0,1.0,-2.852466821670532,2.8524603843688965,6.5381354943383485e-06,2.201533555984497,0.7409231066703796,0.7409231066703796,0.0,106.3885726928711,94.0,19276.1796875,-0.0,1843.4859619140625,1.0,283.1499938964844,285.4315185546875,290.12969970703125,291.4388427734375,293.1499938964844,293.1499938964844,283.1499938964844,19125.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643460988998413,1.0,0.0,0.0,2.015939474105835,2.0159480571746826,2.711741728944617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.1591796875,0.0,291.9629821777344,1895.4371337890625,0.0,1341.547607421875,0.5180457234382629,1.0,0.0,3.0,1.0,0.0
12313500,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743408203125,0.9379392862319946,0.3687282502651214,0.3324881494045257,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0744323730469,0.984833598136902,0.4264259338378906,0.525455117225647,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743713378906,0.962056040763855,0.3955394327640533,0.2771258652210235,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07427978515625,0.909828782081604,0.340616226196289,0.3235176801681518,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.073974609375,0.7999241948127747,0.2295876741409301,1.038549542427063,286.0744323730469,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.16815185546875,286.0755615234375,1.0,0.5197920799255371,1.0,1.0,0.0,1.0,-2.85256576538086,2.852559328079224,6.538606612593867e-06,2.201617956161499,0.7366959452629089,0.7366959452629089,0.0,102.9750518798828,94.0,19208.380859375,-0.0,1827.0389404296875,1.0,283.1499938964844,285.447509765625,290.1246032714844,291.42938232421875,293.1499938964844,293.1499938964844,283.1499938964844,19102.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629108786582947,1.0,0.0,0.0,1.9946773052215576,1.9946860074996948,2.6548420350991364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.6630859375,0.0,284.3703918457031,1895.4371337890625,0.0,1331.2557373046875,0.5134687423706055,1.0,0.0,3.0,1.0,0.0
12313560,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877990722656,0.9457258582115172,0.3685932457447052,0.3322896361351013,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.087890625,0.9909249544143676,0.4266091585159302,0.5255741477012634,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878295898437,0.9693304300308228,0.395662784576416,0.2771514356136322,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.9176543354988098,0.3408213853836059,0.3236295878887176,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874328613281,0.8061864972114563,0.2297811359167099,1.0390173196792605,286.087890625,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.168701171875,286.0890808105469,1.0,0.5185827016830444,1.0,1.0,0.0,1.0,-2.853163957595825,2.853157520294189,6.5414201344538014e-06,2.20211148262024,0.7324891090393066,0.7324891090393066,0.0,100.85032653808594,97.0,19144.00390625,-0.0,1817.643310546875,1.0,283.1499938964844,285.4640808105469,290.1197814941406,291.42041015625,293.1499938964844,293.1499938964844,283.1499938964844,19084.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614984273910522,1.0,0.0,0.0,1.9736829996109009,1.9736915826797483,2.599250876755832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.439453125,0.0,277.0287475585937,1895.4371337890625,0.0,1321.1712646484375,0.5089658498764038,1.0,0.0,3.0,1.0,0.0
12313620,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159362792969,0.9529092311859132,0.3683038055896759,0.331962525844574,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11602783203125,0.9965028762817384,0.4269538223743438,0.525901734828949,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159973144531,0.976082444190979,0.3958893716335296,0.2772553861141205,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9256423711776732,0.3412076830863952,0.3239224553108215,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1155700683594,0.8122814893722534,0.2301560640335083,1.0403426885604858,286.11602783203125,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172790527344,1.0,0.5177373290061951,1.0,1.0,0.0,1.0,-2.855143070220948,2.8551363945007324,6.550660600623814e-06,2.2037124633789062,0.7241507172584534,0.7241507172584534,0.0,98.9527816772461,115.0,19020.63671875,-0.0,1811.5152587890625,1.0,283.1499938964844,285.4981384277344,290.11114501953125,291.40386962890625,293.1499938964844,293.1499938964844,283.1499938964844,19054.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587764620780945,1.0,0.0,0.0,1.9323432445526123,1.9323515892028809,2.4915061658248305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.510986328125,0.0,263.0006103515625,1895.4371337890625,0.0,1301.8609619140625,0.5001413822174072,1.0,0.0,3.0,1.0,0.0
12313680,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159362792969,0.9529092311859132,0.3683038055896759,0.331962525844574,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11602783203125,0.9965028762817384,0.4269538223743438,0.525901734828949,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159973144531,0.976082444190979,0.3958893716335296,0.2772553861141205,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9256423711776732,0.3412076830863952,0.3239224553108215,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1155700683594,0.8122814893722534,0.2301560640335083,1.0403426885604858,286.11602783203125,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172790527344,1.0,0.5177373290061951,1.0,1.0,0.0,1.0,-2.855143070220948,2.8551363945007324,6.550660600623814e-06,2.2037124633789062,0.7241507172584534,0.7241507172584534,0.0,98.9527816772461,115.0,19020.63671875,-0.0,1811.5152587890625,1.0,283.1499938964844,285.4981384277344,290.11114501953125,291.40386962890625,293.1499938964844,293.1499938964844,283.1499938964844,19054.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587764620780945,1.0,0.0,0.0,1.9323432445526123,1.9323515892028809,2.4915061658248305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.510986328125,0.0,263.0006103515625,1895.4371337890625,0.0,1301.8609619140625,0.5001413822174072,1.0,0.0,3.0,1.0,0.0
12313740,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466979980469,0.9305849671363832,0.3679807484149933,0.3319079875946045,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.14678955078125,0.9801608324050904,0.427265852689743,0.5266019105911255,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1467590332031,0.9563482403755188,0.3960873782634735,0.27757328748703,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466369628906,0.9047315716743468,0.3415563404560089,0.3244970440864563,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462707519531,0.7960247993469238,0.2305037975311279,1.043061375617981,286.14678955078125,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.148193359375,1.0,0.5228435397148132,1.0,1.0,0.0,1.0,-2.8600614070892334,2.8600549697875977,6.573362952622119e-06,2.207559585571289,0.715967059135437,0.715967059135437,0.0,105.12789916992188,133.0,18911.96875,-0.0,1849.365966796875,1.0,283.1499938964844,285.5343933105469,290.1036376953125,291.3891906738281,293.1499938964844,293.1499938964844,283.1499938964844,19028.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562079787254333,1.0,0.0,0.0,1.8917936086654663,1.891801714897156,2.388036079992162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.5,0.0,249.757064819336,1895.4371337890625,0.0,1283.791259765625,0.4915309250354767,1.0,0.0,3.0,1.0,0.0
12313800,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466979980469,0.9305849671363832,0.3679807484149933,0.3319079875946045,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.14678955078125,0.9801608324050904,0.427265852689743,0.5266019105911255,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1467590332031,0.9563482403755188,0.3960873782634735,0.27757328748703,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466369628906,0.9047315716743468,0.3415563404560089,0.3244970440864563,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462707519531,0.7960247993469238,0.2305037975311279,1.043061375617981,286.14678955078125,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.148193359375,1.0,0.5228435397148132,1.0,1.0,0.0,1.0,-2.8600614070892334,2.8600549697875977,6.573362952622119e-06,2.207559585571289,0.715967059135437,0.715967059135437,0.0,105.12789916992188,133.0,18911.96875,-0.0,1849.365966796875,1.0,283.1499938964844,285.5343933105469,290.1036376953125,291.3891906738281,293.1499938964844,293.1499938964844,283.1499938964844,19028.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562079787254333,1.0,0.0,0.0,1.8917936086654663,1.891801714897156,2.388036079992162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.5,0.0,249.757064819336,1895.4371337890625,0.0,1283.791259765625,0.4915309250354767,1.0,0.0,3.0,1.0,0.0
12313860,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.8975594639778137,0.3676072359085083,0.3319967985153198,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1797790527344,0.9491002559661864,0.4275296926498413,0.5275018215179443,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1797180175781,0.9221047163009644,0.3962439298629761,0.2780089974403381,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796264648437,0.8756479024887085,0.3418555557727813,0.3252234160900116,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1792297363281,0.7708122134208679,0.2307967692613601,1.046494483947754,286.1797790527344,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.1812438964844,1.0,0.5310896039009094,1.0,1.0,0.0,1.0,-2.8665225505828857,2.866515874862671,6.603292149520712e-06,2.212634801864624,0.7079941034317017,0.7079941034317017,0.0,116.38265991210938,151.0,18812.271484375,-0.0,1914.643798828125,1.0,283.1499938964844,285.5723876953125,290.097412109375,291.3764953613281,293.1499938964844,293.1499938964844,283.1499938964844,19001.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538496613502502,1.0,0.0,0.0,1.8521360158920288,1.8521438837051392,2.288964964236584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.30517578125,0.0,237.2704467773437,1895.4371337890625,0.0,1267.3306884765625,0.4831456840038299,1.0,0.0,3.0,1.0,0.0
12313920,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.8975594639778137,0.3676072359085083,0.3319967985153198,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1797790527344,0.9491002559661864,0.4275296926498413,0.5275018215179443,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1797180175781,0.9221047163009644,0.3962439298629761,0.2780089974403381,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796264648437,0.8756479024887085,0.3418555557727813,0.3252234160900116,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1792297363281,0.7708122134208679,0.2307967692613601,1.046494483947754,286.1797790527344,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.1812438964844,1.0,0.5310896039009094,1.0,1.0,0.0,1.0,-2.8665225505828857,2.866515874862671,6.603292149520712e-06,2.212634801864624,0.7079941034317017,0.7079941034317017,0.0,116.38265991210938,151.0,18812.271484375,-0.0,1914.643798828125,1.0,283.1499938964844,285.5723876953125,290.097412109375,291.3764953613281,293.1499938964844,293.1499938964844,283.1499938964844,19001.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538496613502502,1.0,0.0,0.0,1.8521360158920288,1.8521438837051392,2.288964964236584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.30517578125,0.0,237.2704467773437,1895.4371337890625,0.0,1267.3306884765625,0.4831456840038299,1.0,0.0,3.0,1.0,0.0
12313980,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21392822265625,0.8673050999641418,0.3671996593475342,0.332160621881485,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.21405029296875,0.9135704636573792,0.4277583956718445,0.5285038948059082,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139892578125,0.8896998763084412,0.3963730335235595,0.2785079479217529,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138671875,0.8475632071495056,0.3421190977096557,0.3260277509689331,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134704589844,0.7465524673461914,0.2310381680727005,1.0502357482910156,286.21405029296875,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2155456542969,1.0,0.5411354899406433,1.0,1.0,0.0,1.0,-2.873708724975586,2.873702049255371,6.636657872149954e-06,2.218278646469116,0.7002634406089783,0.7002634406089783,0.0,130.58853149414062,169.0,18717.375,-0.0,1995.861083984375,1.0,283.1499938964844,285.6113586425781,290.09210205078125,291.3652038574219,293.1499938964844,293.1499938964844,283.1499938964844,18971.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651682436466217,1.0,0.0,0.0,1.813507080078125,1.813514709472656,2.194481254491621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.600830078125,0.0,225.5348663330078,1895.4371337890625,0.0,1252.316162109375,0.4750102460384369,1.0,0.0,3.0,1.0,0.0
12314040,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21392822265625,0.8673050999641418,0.3671996593475342,0.332160621881485,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.21405029296875,0.9135704636573792,0.4277583956718445,0.5285038948059082,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139892578125,0.8896998763084412,0.3963730335235595,0.2785079479217529,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138671875,0.8475632071495056,0.3421190977096557,0.3260277509689331,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134704589844,0.7465524673461914,0.2310381680727005,1.0502357482910156,286.21405029296875,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2155456542969,1.0,0.5411354899406433,1.0,1.0,0.0,1.0,-2.873708724975586,2.873702049255371,6.636657872149954e-06,2.218278646469116,0.7002634406089783,0.7002634406089783,0.0,130.58853149414062,169.0,18717.375,-0.0,1995.861083984375,1.0,283.1499938964844,285.6113586425781,290.09210205078125,291.3652038574219,293.1499938964844,293.1499938964844,283.1499938964844,18971.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651682436466217,1.0,0.0,0.0,1.813507080078125,1.813514709472656,2.194481254491621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.600830078125,0.0,225.5348663330078,1895.4371337890625,0.0,1252.316162109375,0.4750102460384369,1.0,0.0,3.0,1.0,0.0
12314100,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313842773437,0.8537414073944092,0.3669884800910949,0.3322610557079315,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23150634765625,0.8983314037322998,0.4278644919395447,0.529029369354248,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314453125,0.8755075335502625,0.3964322507381439,0.2787733674049377,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313232421875,0.8351148366928101,0.342242419719696,0.3264485597610473,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309265136719,0.7358164191246033,0.2311426550149917,1.0521620512008667,286.23150634765625,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1698913574219,286.2330322265625,1.0,0.5465590953826904,1.0,1.0,0.0,1.0,-2.877455234527588,2.877448558807373,6.654085609625327e-06,2.2212204933166504,0.696497917175293,0.696497917175293,0.0,138.40821838378906,169.0,18671.240234375,-0.0,2040.3917236328125,1.0,283.1499938964844,285.6310729980469,290.0897216796875,291.35992431640625,293.1499938964844,293.1499938964844,283.1499938964844,18954.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650650680065155,1.0,0.0,0.0,1.794628381729126,1.7946360111236572,2.1490298252047069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.8896484375,0.0,219.94903564453125,1895.4371337890625,0.0,1245.2061767578125,0.4710456430912018,1.0,0.0,3.0,1.0,0.0
12314160,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489929199219,0.8414270877838135,0.3667748272418976,0.3323709070682525,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2491149902344,0.8846710324287415,0.4279675483703613,0.5295670628547668,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490539550781,0.8624923825263977,0.3964903056621551,0.2790470123291015,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489318847656,0.8236677050590515,0.3423625230789184,0.326878547668457,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24853515625,0.7259302139282227,0.2312381267547607,1.054106593132019,286.2491149902344,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1695556640625,286.2506408691406,1.0,0.5521489381790161,1.0,1.0,0.0,1.0,-2.8812673091888428,2.881260633468628,6.67184212943539e-06,2.2242140769958496,0.6928038001060486,0.6928038001060486,0.0,146.56045532226562,172.0,18625.869140625,-0.0,2086.78076171875,1.0,283.1499938964844,285.65087890625,290.0874938964844,291.3549194335937,293.1499938964844,293.1499938964844,283.1499938964844,18937.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496427059173584,1.0,0.0,0.0,1.7760716676712036,1.776079177856445,2.104817014014771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.264892578125,0.0,214.5526123046875,1895.4371337890625,0.0,1238.2838134765625,0.4671559929847717,1.0,0.0,3.0,1.0,0.0
12314220,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.28326416015625,0.8272739052772522,0.366364061832428,0.3323906064033508,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28338623046875,0.8689689040184021,0.4281810820102691,0.5303612947463989,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2833251953125,0.8477386832237244,0.3966217339038849,0.2794393599033355,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8100656867027283,0.3426102995872497,0.3275220692157745,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2828369140625,0.7141380906105042,0.2314202785491943,1.0568944215774536,286.28338623046875,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.2848205566406,1.0,0.5591166615486145,1.0,1.0,0.0,1.0,-2.886624574661255,2.88661789894104,6.696975106024183e-06,2.228483200073242,0.6856074929237366,0.6856074929237366,0.0,157.29824829101562,160.0,18527.30078125,-0.0,2148.63623046875,1.0,283.1499938964844,285.6895446777344,290.08349609375,291.3451538085937,293.1499938964844,293.1499938964844,283.1499938964844,18900.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476486921310425,1.0,0.0,0.0,1.7399119138717651,1.7399193048477173,2.0199840378154482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.875244140625,0.0,204.3050079345703,1895.4371337890625,0.0,1224.6591796875,0.4595996141433716,1.0,0.0,3.0,1.0,0.0
