time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314280,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.28326416015625,0.8272739052772522,0.366364061832428,0.3323906064033508,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28338623046875,0.8689689040184021,0.4281810820102691,0.5303612947463989,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2833251953125,0.8477386832237244,0.3966217339038849,0.2794393599033355,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8100656867027283,0.3426102995872497,0.3275220692157745,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2828369140625,0.7141380906105042,0.2314202785491943,1.0568944215774536,286.28338623046875,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.2848205566406,1.0,0.5591166615486145,1.0,1.0,0.0,1.0,-2.886624574661255,2.88661789894104,6.696975106024183e-06,2.228483200073242,0.6856074929237366,0.6856074929237366,0.0,157.29824829101562,160.0,18527.30078125,-0.0,2148.63623046875,1.0,283.1499938964844,285.6895446777344,290.08349609375,291.3451538085937,293.1499938964844,293.1499938964844,283.1499938964844,18900.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476486921310425,1.0,0.0,0.0,1.7399119138717651,1.7399193048477173,2.0199840378154482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.875244140625,0.0,204.3050079345703,1895.4371337890625,0.0,1224.6591796875,0.4595996141433716,1.0,0.0,3.0,1.0,0.0
12314340,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153381347656,0.8257574439048767,0.3660271465778351,0.3321074545383453,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3154602050781,0.8676941990852356,0.4284450709819793,0.5307163000106812,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153991699219,0.8465164303779602,0.396818459033966,0.2795915901660919,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8089649081230164,0.3429112434387207,0.3278294503688812,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31494140625,0.7131930589675903,0.2316377609968185,1.0580006837844849,286.3154602050781,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3167724609375,1.0,0.5595706701278687,1.0,1.0,0.0,1.0,-2.888498544692993,2.8884918689727783,6.705965461151209e-06,2.23006010055542,0.678655207157135,0.678655207157135,0.0,158.41458129882812,148.0,18416.2109375,-0.0,2157.321044921875,1.0,283.1499938964844,285.7261962890625,290.079833984375,291.3351745605469,293.1499938964844,293.1499938964844,283.1499938964844,18863.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645564079284668,1.0,0.0,0.0,1.7050666809082031,1.7050739526748655,1.939885834190136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.05712890625,0.0,194.764877319336,1895.4371337890625,0.0,1210.5157470703125,0.4523513615131378,1.0,0.0,3.0,1.0,0.0
12314400,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153381347656,0.8257574439048767,0.3660271465778351,0.3321074545383453,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3154602050781,0.8676941990852356,0.4284450709819793,0.5307163000106812,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153991699219,0.8465164303779602,0.396818459033966,0.2795915901660919,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8089649081230164,0.3429112434387207,0.3278294503688812,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31494140625,0.7131930589675903,0.2316377609968185,1.0580006837844849,286.3154602050781,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3167724609375,1.0,0.5595706701278687,1.0,1.0,0.0,1.0,-2.888498544692993,2.8884918689727783,6.705965461151209e-06,2.23006010055542,0.678655207157135,0.678655207157135,0.0,158.41458129882812,148.0,18416.2109375,-0.0,2157.321044921875,1.0,283.1499938964844,285.7261962890625,290.079833984375,291.3351745605469,293.1499938964844,293.1499938964844,283.1499938964844,18863.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645564079284668,1.0,0.0,0.0,1.7050666809082031,1.7050739526748655,1.939885834190136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.05712890625,0.0,194.764877319336,1895.4371337890625,0.0,1210.5157470703125,0.4523513615131378,1.0,0.0,3.0,1.0,0.0
12314460,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8313803672790527,0.365798681974411,0.3317042589187622,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460693359375,0.8745361566543579,0.4287930428981781,0.5308752655982971,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460388183594,0.8528735637664795,0.3971147835254669,0.2796435952186584,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459167480469,0.8151769638061523,0.343301385641098,0.3279906511306762,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3455810546875,0.7186247706413269,0.2319324016571045,1.0583548545837402,286.3460693359375,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.34735107421875,1.0,0.5565957427024841,1.0,1.0,0.0,1.0,-2.888844013214112,2.8888373374938965,6.707765805913368e-06,2.2304141521453857,0.6719455718994141,0.6719455718994141,0.0,153.7799530029297,136.0,18300.712890625,-0.0,2135.076416015625,1.0,283.1499938964844,285.761474609375,290.0766296386719,291.3251037597656,293.1499938964844,293.1499938964844,283.1499938964844,18826.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432695388793945,1.0,0.0,0.0,1.6715375185012815,1.6715446710586548,1.864342493718141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.10546875,0.0,185.8900756835937,1895.4371337890625,0.0,1195.0670166015625,0.4454103410243988,1.0,0.0,3.0,1.0,0.0
12314520,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8313803672790527,0.365798681974411,0.3317042589187622,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460693359375,0.8745361566543579,0.4287930428981781,0.5308752655982971,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460388183594,0.8528735637664795,0.3971147835254669,0.2796435952186584,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459167480469,0.8151769638061523,0.343301385641098,0.3279906511306762,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3455810546875,0.7186247706413269,0.2319324016571045,1.0583548545837402,286.3460693359375,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.34735107421875,1.0,0.5565957427024841,1.0,1.0,0.0,1.0,-2.888844013214112,2.8888373374938965,6.707765805913368e-06,2.2304141521453857,0.6719455718994141,0.6719455718994141,0.0,153.7799530029297,136.0,18300.712890625,-0.0,2135.076416015625,1.0,283.1499938964844,285.761474609375,290.0766296386719,291.3251037597656,293.1499938964844,293.1499938964844,283.1499938964844,18826.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432695388793945,1.0,0.0,0.0,1.6715375185012815,1.6715446710586548,1.864342493718141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.10546875,0.0,185.8900756835937,1895.4371337890625,0.0,1195.0670166015625,0.4454103410243988,1.0,0.0,3.0,1.0,0.0
12314580,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.8371622562408447,0.3657110035419464,0.3314462304115295,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641662597656,0.8814219832420349,0.4290433824062347,0.5309375524520874,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641052246094,0.8593184947967529,0.3973402380943298,0.2796605825424194,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.364013671875,0.8211677074432373,0.3435793817043304,0.3280643224716186,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3636779785156,0.723847508430481,0.2321476936340332,1.0584346055984497,286.3641662597656,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17010498046875,286.3654479980469,1.0,0.5537933707237244,1.0,1.0,0.0,1.0,-2.888796329498291,2.888789653778076,6.707650754833594e-06,2.230424642562866,0.6680431365966797,0.6680431365966797,0.0,149.35133361816406,136.0,18231.689453125,-0.0,2113.177978515625,1.0,283.1499938964844,285.78228759765625,290.0751953125,291.3194580078125,293.1499938964844,293.1499938964844,283.1499938964844,18804.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417957544326782,1.0,0.0,0.0,1.6520766019821167,1.6520835161209106,1.821183701622431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.677001953125,0.0,180.87255859375,1895.4371337890625,0.0,1185.2108154296875,0.4413964450359344,1.0,0.0,3.0,1.0,0.0
12314640,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760681152344,0.8418850898742676,0.3656708896160126,0.3312744498252868,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.37615966796875,0.8869991302490234,0.4292265176773071,0.5309763550758362,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3761291503906,0.8645733594894409,0.3975088894367218,0.2796718776226043,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760070800781,0.8259230256080627,0.3437817096710205,0.3281121551990509,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.37567138671875,0.7279860377311707,0.2323057502508163,1.0584712028503418,286.37615966796875,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.17071533203125,286.37744140625,1.0,0.5516490340232849,1.0,1.0,0.0,1.0,-2.8887410163879395,2.8887343406677246,6.707461579935625e-06,2.230412244796753,0.6654931902885437,0.6654931902885437,0.0,145.95074462890625,124.0,18186.158203125,-0.0,2096.33154296875,1.0,283.1499938964844,285.7960510253906,290.07452392578125,291.3159484863281,293.1499938964844,293.1499938964844,283.1499938964844,18789.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407853960990906,1.0,0.0,0.0,1.639375925064087,1.6393828392028809,1.7932899254446968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.485107421875,0.0,177.6500244140625,1895.4371337890625,0.0,1178.484130859375,0.4387827217578888,1.0,0.0,3.0,1.0,0.0
12314700,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909912109375,0.8488157391548157,0.3656412959098816,0.3310632705688476,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910827636719,0.8950868248939514,0.4294740855693817,0.5310269594192505,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910522460937,0.8722555637359619,0.3977405726909637,0.2796888649463653,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909606933594,0.8327673077583313,0.3440540432929992,0.328174352645874,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905944824219,0.7339359521865845,0.2325193732976913,1.0585148334503174,286.3910827636719,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1716003417969,286.3923645019531,1.0,0.5487155318260193,1.0,1.0,0.0,1.0,-2.888681650161743,2.888674736022949,6.7072692218062e-06,2.2304036617279053,0.6623678207397461,0.6623678207397461,0.0,141.2895050048828,124.0,18130.021484375,-0.0,2073.268798828125,1.0,283.1499938964844,285.81317138671875,290.07403564453125,291.3119506835937,293.1499938964844,293.1499938964844,283.1499938964844,18770.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395025849342346,1.0,0.0,0.0,1.6238294839859009,1.6238362789154053,1.759439101078897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.873779296875,0.0,173.76080322265625,1895.4371337890625,0.0,1169.979248046875,0.4355898201465606,1.0,0.0,3.0,1.0,0.0
12314760,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058532714844,0.8569039106369019,0.3656325340270996,0.3308588564395904,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40594482421875,0.904370367527008,0.4297407865524292,0.5310845375061035,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4059143066406,0.8811532855033875,0.39799365401268,0.2797114551067352,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.8406493067741394,0.3443464338779449,0.3282427787780761,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4054870605469,0.7407837510108948,0.2327487766742706,1.0585706233978271,286.40594482421875,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.172607421875,286.4071960449219,1.0,0.5455787777900696,1.0,1.0,0.0,1.0,-2.8886654376983643,2.8886587619781494,6.707277407258516e-06,2.2304279804229736,0.6593104600906372,0.6593104600906372,0.0,136.29933166503906,112.0,18074.873046875,-0.0,2048.658935546875,1.0,283.1499938964844,285.83013916015625,290.07391357421875,291.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,18750.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382113099098206,1.0,0.0,0.0,1.6086432933807373,1.608649969100952,1.7266840757201862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.407958984375,0.0,170.0199432373047,1895.4371337890625,0.0,1161.4583740234375,0.4324777722358703,1.0,0.0,3.0,1.0,0.0
12314820,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.876954972743988,0.365675687789917,0.3304789066314697,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4354858398437,0.9288992285728456,0.430324375629425,0.5312291979789734,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4354248046875,0.9027780890464784,0.398558109998703,0.2797785699367523,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353332519531,0.8601056933403015,0.3449908792972564,0.3284086585044861,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349975585937,0.7576988935470581,0.2332486510276794,1.0587480068206787,286.4354858398437,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17486572265625,286.4367370605469,1.0,0.5388877987861633,1.0,1.0,0.0,1.0,-2.8888356685638428,2.888828992843628,6.70823328619008e-06,2.23063325881958,0.6533999443054199,0.6533999443054199,0.0,125.6482925415039,100.0,17967.8671875,-0.0,1996.469482421875,1.0,283.1499938964844,285.8637390136719,290.0747375488281,291.30255126953125,293.1499938964844,293.1499938964844,283.1499938964844,18711.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356436014175415,1.0,0.0,0.0,1.5793538093566897,1.5793604850769043,1.664379283283779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.912109375,0.0,162.9652862548828,1895.4371337890625,0.0,1144.6365966796875,0.4264950752258301,1.0,0.0,3.0,1.0,0.0
12314880,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.876954972743988,0.365675687789917,0.3304789066314697,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4354858398437,0.9288992285728456,0.430324375629425,0.5312291979789734,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4354248046875,0.9027780890464784,0.398558109998703,0.2797785699367523,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353332519531,0.8601056933403015,0.3449908792972564,0.3284086585044861,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349975585937,0.7576988935470581,0.2332486510276794,1.0587480068206787,286.4354858398437,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17486572265625,286.4367370605469,1.0,0.5388877987861633,1.0,1.0,0.0,1.0,-2.8888356685638428,2.888828992843628,6.70823328619008e-06,2.23063325881958,0.6533999443054199,0.6533999443054199,0.0,125.6482925415039,100.0,17967.8671875,-0.0,1996.469482421875,1.0,283.1499938964844,285.8637390136719,290.0747375488281,291.30255126953125,293.1499938964844,293.1499938964844,283.1499938964844,18711.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356436014175415,1.0,0.0,0.0,1.5793538093566897,1.5793604850769043,1.664379283283779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.912109375,0.0,162.9652862548828,1895.4371337890625,0.0,1144.6365966796875,0.4264950752258301,1.0,0.0,3.0,1.0,0.0
12314940,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.464599609375,0.9031797051429749,0.3658017516136169,0.3301505744457245,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646911621094,0.959803819656372,0.4309650659561157,0.5314170122146606,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.46466064453125,0.933096408843994,0.3991937041282654,0.2798793613910675,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.8858895301818848,0.3457191586494446,0.3286290764808655,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4642333984375,0.7801820039749146,0.233796164393425,1.059038162231445,286.4646911621094,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4659423828125,1.0,0.5318341851234436,1.0,1.0,0.0,1.0,-2.8893489837646484,2.8893423080444336,6.710786237817956e-06,2.2311043739318848,0.6477683782577515,0.6477683782577515,0.0,114.41747283935548,88.0,17865.732421875,-0.0,1941.9769287109373,1.0,283.1499938964844,285.896728515625,290.0768737792969,291.29833984375,293.1499938964844,293.1499938964844,283.1499938964844,18672.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331426501274109,1.0,0.0,0.0,1.5515506267547607,1.551557183265686,1.6062951146977866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.990478515625,0.0,156.4613800048828,1895.4371337890625,0.0,1128.4091796875,0.4208405613899231,1.0,0.0,3.0,1.0,0.0
12315000,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.464599609375,0.9031797051429749,0.3658017516136169,0.3301505744457245,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646911621094,0.959803819656372,0.4309650659561157,0.5314170122146606,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.46466064453125,0.933096408843994,0.3991937041282654,0.2798793613910675,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.8858895301818848,0.3457191586494446,0.3286290764808655,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4642333984375,0.7801820039749146,0.233796164393425,1.059038162231445,286.4646911621094,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4659423828125,1.0,0.5318341851234436,1.0,1.0,0.0,1.0,-2.8893489837646484,2.8893423080444336,6.710786237817956e-06,2.2311043739318848,0.6477683782577515,0.6477683782577515,0.0,114.41747283935548,88.0,17865.732421875,-0.0,1941.9769287109373,1.0,283.1499938964844,285.896728515625,290.0768737792969,291.29833984375,293.1499938964844,293.1499938964844,283.1499938964844,18672.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331426501274109,1.0,0.0,0.0,1.5515506267547607,1.551557183265686,1.6062951146977866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.990478515625,0.0,156.4613800048828,1895.4371337890625,0.0,1128.4091796875,0.4208405613899231,1.0,0.0,3.0,1.0,0.0
12315060,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933776855469,0.9410836696624756,0.3660076260566711,0.3298817574977875,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.49346923828125,0.9924172759056092,0.4316554963588714,0.5316492319107056,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9707657098770142,0.3998935520648956,0.2800157070159912,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933166503906,0.9213716983795166,0.3465313911437988,0.3289153277873993,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4930114746094,0.8098993301391602,0.2343832105398178,1.0594491958618164,286.49346923828125,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.49468994140625,1.0,0.5245739817619324,1.0,1.0,0.0,1.0,-2.890242576599121,2.890235662460327,6.715109066135483e-06,2.2318708896636963,0.6424164772033691,0.6424164772033691,0.0,102.85819244384766,91.0,17768.693359375,-0.0,1886.4581298828125,1.0,283.1499938964844,285.9289855957031,290.08013916015625,291.295654296875,293.1499938964844,293.1499938964844,283.1499938964844,18633.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307362914085388,1.0,0.0,0.0,1.5252434015274048,1.525249719619751,1.5522859087013785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.606689453125,0.0,150.4777374267578,1895.4371337890625,0.0,1112.943115234375,0.4155135154724121,1.0,0.0,3.0,1.0,0.0
12315120,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933776855469,0.9410836696624756,0.3660076260566711,0.3298817574977875,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.49346923828125,0.9924172759056092,0.4316554963588714,0.5316492319107056,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9707657098770142,0.3998935520648956,0.2800157070159912,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933166503906,0.9213716983795166,0.3465313911437988,0.3289153277873993,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4930114746094,0.8098993301391602,0.2343832105398178,1.0594491958618164,286.49346923828125,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.49468994140625,1.0,0.5245739817619324,1.0,1.0,0.0,1.0,-2.890242576599121,2.890235662460327,6.715109066135483e-06,2.2318708896636963,0.6424164772033691,0.6424164772033691,0.0,102.85819244384766,91.0,17768.693359375,-0.0,1886.4581298828125,1.0,283.1499938964844,285.9289855957031,290.08013916015625,291.295654296875,293.1499938964844,293.1499938964844,283.1499938964844,18633.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307362914085388,1.0,0.0,0.0,1.5252434015274048,1.525249719619751,1.5522859087013785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.606689453125,0.0,150.4777374267578,1895.4371337890625,0.0,1112.943115234375,0.4155135154724121,1.0,0.0,3.0,1.0,0.0
12315180,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184631347656,0.9579750299453736,0.366227775812149,0.3299221992492676,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5185241699219,0.9990000128746032,0.4328413009643554,0.5226096510887146,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184936523437,0.985397219657898,0.4006075263023376,0.280388206243515,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9394347071647644,0.3473757207393646,0.3295383155345917,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5182189941406,0.8228574395179749,0.2349606305360794,1.0612645149230957,286.5185241699219,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.5193786621094,1.0,0.5213018655776978,1.0,1.0,0.0,1.0,-2.885322570800781,2.8853158950805664,6.692641818517586e-06,2.228238821029663,0.6372843980789185,0.6372843980789185,0.0,98.31090545654295,109.0,17653.869140625,-0.0,1856.1627197265625,1.0,283.1499938964844,285.9580078125,290.08428955078125,291.2938232421875,293.1499938964844,293.1499938964844,283.1499938964844,18597.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284076571464539,1.0,0.0,0.0,1.5003238916397097,1.500330090522766,1.5019776355984504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.975830078125,0.0,144.9672088623047,1895.4371337890625,0.0,1098.116455078125,0.4104938507080078,1.0,0.0,3.0,1.0,0.0
12315240,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184631347656,0.9579750299453736,0.366227775812149,0.3299221992492676,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5185241699219,0.9990000128746032,0.4328413009643554,0.5226096510887146,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184936523437,0.985397219657898,0.4006075263023376,0.280388206243515,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9394347071647644,0.3473757207393646,0.3295383155345917,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5182189941406,0.8228574395179749,0.2349606305360794,1.0612645149230957,286.5185241699219,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.5193786621094,1.0,0.5213018655776978,1.0,1.0,0.0,1.0,-2.885322570800781,2.8853158950805664,6.692641818517586e-06,2.228238821029663,0.6372843980789185,0.6372843980789185,0.0,98.31090545654295,109.0,17653.869140625,-0.0,1856.1627197265625,1.0,283.1499938964844,285.9580078125,290.08428955078125,291.2938232421875,293.1499938964844,293.1499938964844,283.1499938964844,18597.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284076571464539,1.0,0.0,0.0,1.5003238916397097,1.500330090522766,1.5019776355984504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.975830078125,0.0,144.9672088623047,1895.4371337890625,0.0,1098.116455078125,0.4104938507080078,1.0,0.0,3.0,1.0,0.0
12315300,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320739746094,0.9566861391067504,0.3663398027420044,0.3300275504589081,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321960449219,0.9990000128746032,0.4338006675243377,0.5247641801834106,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321350097656,0.9845064878463744,0.4009732902050018,0.2806446254253387,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.53204345703125,0.9384044408798218,0.3478134274482727,0.3299519121646881,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5316467285156,0.8221237063407898,0.2352513521909713,1.0625958442687988,286.5321960449219,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1842956542969,286.53375244140625,1.0,0.5226619243621826,1.0,1.0,0.0,1.0,-2.889820098876953,2.8898134231567383,6.712983122270089e-06,2.23147201538086,0.634816586971283,0.634816586971283,0.0,98.82806396484376,109.0,17619.93359375,-0.0,1865.9259033203125,1.0,283.1499938964844,285.9731750488281,290.0863037109375,291.2926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18580.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271989941596985,1.0,0.0,0.0,1.4883074760437012,1.4883136749267578,1.4780147239434882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.43896484375,0.0,142.365478515625,1895.4371337890625,0.0,1090.47509765625,0.4080863893032074,1.0,0.0,3.0,1.0,0.0
12315360,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517272949219,0.9509345889091492,0.366477221250534,0.3301945030689239,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5518493652344,0.9990000128746032,0.4342808723449707,0.533229649066925,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517883300781,0.9799097776412964,0.4013662338256836,0.2809511125087738,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516662597656,0.9327211976051332,0.3482763171195984,0.3304344415664673,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5511779785156,0.8180952668190002,0.2355528622865677,1.0642036199569702,286.5518493652344,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1855773925781,286.55377197265625,1.0,0.5255637764930725,1.0,1.0,0.0,1.0,-2.900615692138672,2.900608777999878,6.763157216482796e-06,2.239774703979492,0.6325202584266663,0.6325202584266663,0.0,100.76329040527344,127.0,17613.916015625,-0.0,1892.9422607421875,1.0,283.1499938964844,285.9930419921875,290.0890808105469,291.2933349609375,293.1499938964844,293.1499938964844,283.1499938964844,18557.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260356307029724,1.0,0.0,0.0,1.476848006248474,1.4768542051315308,1.4553417315710249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.60888671875,0.0,139.89584350585938,1895.4371337890625,0.0,1083.155517578125,0.4057792127132416,1.0,0.0,3.0,1.0,0.0
12315420,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9165398478507996,0.3667230308055877,0.3307912647724151,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870666503906,0.974546194076538,0.4345194697380066,0.5356312990188599,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870361328125,0.9491405487060548,0.402136355638504,0.2817749977111816,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.900383472442627,0.349180668592453,0.331678032875061,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865783691406,0.7928326725959778,0.2360880672931671,1.0685312747955322,286.5870666503906,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.5884094238281,1.0,0.5336211323738098,1.0,1.0,0.0,1.0,-2.9112744331359863,2.9112675189971924,6.813691925344756e-06,2.248331546783448,0.6281890273094177,0.6281890273094177,0.0,110.93844604492188,145.0,17569.255859375,-0.0,1960.7423095703125,1.0,283.1499938964844,286.02935791015625,290.0977783203125,291.2995910644531,293.1499938964844,293.1499938964844,283.1499938964844,18510.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242607831954956,1.0,0.0,0.0,1.455426812171936,1.4554328918457031,1.4134295156509324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.414794921875,0.0,135.3517608642578,1895.4371337890625,0.0,1072.056396484375,0.4014672338962555,1.0,0.0,3.0,1.0,0.0
12315480,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9165398478507996,0.3667230308055877,0.3307912647724151,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870666503906,0.974546194076538,0.4345194697380066,0.5356312990188599,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870361328125,0.9491405487060548,0.402136355638504,0.2817749977111816,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.900383472442627,0.349180668592453,0.331678032875061,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865783691406,0.7928326725959778,0.2360880672931671,1.0685312747955322,286.5870666503906,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.5884094238281,1.0,0.5336211323738098,1.0,1.0,0.0,1.0,-2.9112744331359863,2.9112675189971924,6.813691925344756e-06,2.248331546783448,0.6281890273094177,0.6281890273094177,0.0,110.93844604492188,145.0,17569.255859375,-0.0,1960.7423095703125,1.0,283.1499938964844,286.02935791015625,290.0977783203125,291.2995910644531,293.1499938964844,293.1499938964844,283.1499938964844,18510.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242607831954956,1.0,0.0,0.0,1.455426812171936,1.4554328918457031,1.4134295156509324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.414794921875,0.0,135.3517608642578,1895.4371337890625,0.0,1072.056396484375,0.4014672338962555,1.0,0.0,3.0,1.0,0.0
12315540,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.8829098343849182,0.3669118881225586,0.331465870141983,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181030273437,0.9388206005096436,0.435013085603714,0.5368443131446838,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180725097656,0.911672830581665,0.4028754234313965,0.2826773822307586,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.61798095703125,0.8689810037612915,0.3500579595565796,0.3330299258232116,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6176147460937,0.7653416395187378,0.2365442216396331,1.0731309652328491,286.6181030273437,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.61944580078125,1.0,0.5436755418777466,1.0,1.0,0.0,1.0,-2.9215309619903564,2.9215240478515625,6.8619815465353895e-06,2.256338357925415,0.6241401433944702,0.6241401433944702,0.0,124.58795928955078,163.0,17523.607421875,-0.0,2045.629150390625,1.0,283.1499938964844,286.0616760253906,290.10662841796875,291.3059997558594,293.1499938964844,293.1499938964844,283.1499938964844,18469.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229469180107117,1.0,0.0,0.0,1.435599446296692,1.4356054067611694,1.3751812844020608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.7822265625,0.0,131.24777221679688,1895.4371337890625,0.0,1063.8924560546875,0.3974994719028473,1.0,0.0,3.0,1.0,0.0
12315600,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.8829098343849182,0.3669118881225586,0.331465870141983,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181030273437,0.9388206005096436,0.435013085603714,0.5368443131446838,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180725097656,0.911672830581665,0.4028754234313965,0.2826773822307586,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.61798095703125,0.8689810037612915,0.3500579595565796,0.3330299258232116,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6176147460937,0.7653416395187378,0.2365442216396331,1.0731309652328491,286.6181030273437,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.61944580078125,1.0,0.5436755418777466,1.0,1.0,0.0,1.0,-2.9215309619903564,2.9215240478515625,6.8619815465353895e-06,2.256338357925415,0.6241401433944702,0.6241401433944702,0.0,124.58795928955078,163.0,17523.607421875,-0.0,2045.629150390625,1.0,283.1499938964844,286.0616760253906,290.10662841796875,291.3059997558594,293.1499938964844,293.1499938964844,283.1499938964844,18469.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229469180107117,1.0,0.0,0.0,1.435599446296692,1.4356054067611694,1.3751812844020608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.7822265625,0.0,131.24777221679688,1895.4371337890625,0.0,1063.8924560546875,0.3974994719028473,1.0,0.0,3.0,1.0,0.0
12315660,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656799316406,0.8657205700874329,0.3712433874607086,0.3349380493164062,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6658630371094,0.917722225189209,0.4400061070919037,0.5422627329826355,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6658020019531,0.893403172492981,0.4078980386257171,0.2858189046382904,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8532701134681702,0.3553790748119354,0.3375127911567688,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649780273437,0.7528402805328369,0.2416458874940872,1.0931148529052734,286.6658630371094,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6684265136719,1.0,0.556696891784668,1.0,1.0,0.0,1.0,-2.9638617038726807,2.9638547897338867,7.061671567498706e-06,2.288770914077759,0.6207016110420227,0.6207016110420227,0.0,136.2471466064453,181.0,17595.693359375,-0.0,2176.603515625,1.0,283.1499938964844,286.1063842773437,290.116455078125,291.31610107421875,293.1499938964844,293.1499938964844,283.1499938964844,18417.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219977736473083,1.0,0.0,0.0,1.417866349220276,1.417872190475464,1.341417572575665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.482666015625,0.0,127.609375,1895.4371337890625,0.0,1058.02294921875,0.3939273953437805,1.0,0.0,3.0,1.0,0.0
12315720,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656799316406,0.8657205700874329,0.3712433874607086,0.3349380493164062,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6658630371094,0.917722225189209,0.4400061070919037,0.5422627329826355,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6658020019531,0.893403172492981,0.4078980386257171,0.2858189046382904,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8532701134681702,0.3553790748119354,0.3375127911567688,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649780273437,0.7528402805328369,0.2416458874940872,1.0931148529052734,286.6658630371094,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6684265136719,1.0,0.556696891784668,1.0,1.0,0.0,1.0,-2.9638617038726807,2.9638547897338867,7.061671567498706e-06,2.288770914077759,0.6207016110420227,0.6207016110420227,0.0,136.2471466064453,181.0,17595.693359375,-0.0,2176.603515625,1.0,283.1499938964844,286.1063842773437,290.116455078125,291.31610107421875,293.1499938964844,293.1499938964844,283.1499938964844,18417.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219977736473083,1.0,0.0,0.0,1.417866349220276,1.417872190475464,1.341417572575665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.482666015625,0.0,127.609375,1895.4371337890625,0.0,1058.02294921875,0.3939273953437805,1.0,0.0,3.0,1.0,0.0
12315780,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70166015625,0.8524593710899353,0.373007208108902,0.3370949923992157,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7018127441406,0.9021536707878112,0.4423790872097015,0.5459213256835938,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7017517089844,0.8793816566467285,0.4102030098438263,0.2878642678260803,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015991210937,0.8412134647369385,0.3579613864421844,0.3405367732048034,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010803222656,0.7431650161743164,0.2441610693931579,1.1071648597717283,286.7018127441406,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.24969482421875,286.7039489746094,1.0,0.566561222076416,1.0,1.0,0.0,1.0,-2.9928300380706787,2.9928228855133057,7.200999334600056e-06,2.3114047050476074,0.6187618374824524,0.6187618374824524,0.0,146.2056121826172,181.0,17653.921875,-0.0,2278.34765625,1.0,283.1499938964844,286.1394348144531,290.1260986328125,291.3289489746094,293.1499938964844,293.1499938964844,283.1499938964844,18373.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220702528953552,1.0,0.0,0.0,1.407505989074707,1.407511830329895,1.321885605420903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.93359375,0.0,125.48200225830078,1895.4371337890625,0.0,1058.470458984375,0.3918095827102661,1.0,0.0,3.0,1.0,0.0
12315840,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165832519531,0.8458207845687866,0.373656302690506,0.3379308581352234,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167358398437,0.8947260975837708,0.4433199465274811,0.5474182963371277,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.872285783290863,0.4111046195030212,0.2886902987957001,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.716552734375,0.8351198434829712,0.3589917719364166,0.341778963804245,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.716064453125,0.7381619215011597,0.2451508790254593,1.1129153966903689,286.7167358398437,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2557373046875,286.7186889648437,1.0,0.5712542533874512,1.0,1.0,0.0,1.0,-3.0046215057373047,3.004614353179932,7.258101049956167e-06,2.320617198944092,0.6179100871086121,0.6179100871086121,0.0,151.4652099609375,184.0,17675.021484375,-0.0,2326.475341796875,1.0,283.1499938964844,286.1532592773437,290.1308288574219,291.33526611328125,293.1499938964844,293.1499938964844,283.1499938964844,18355.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223106980323792,1.0,0.0,0.0,1.4029932022094729,1.4029990434646606,1.3134227572209056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.25634765625,0.0,124.56381225585938,1895.4371337890625,0.0,1059.955322265625,0.3908886611461639,1.0,0.0,3.0,1.0,0.0
12315900,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73736572265625,0.8387787342071533,0.3745180368423462,0.3389914035797119,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7375183105469,0.8868151307106018,0.4446298480033874,0.5494211316108704,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374572753906,0.8647952079772949,0.4123513698577881,0.2897858619689941,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373352050781,0.8287321329116821,0.3604302704334259,0.3434499204158783,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369384765625,0.732991099357605,0.2465031445026397,1.1205401420593262,286.7375183105469,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.26275634765625,286.7391967773437,1.0,0.576694667339325,1.0,1.0,0.0,1.0,-3.020247459411621,3.020240306854248,7.334205747611122e-06,2.332862615585327,0.6166428327560425,0.6166428327560425,0.0,157.6806182861328,184.0,17698.833984375,-0.0,2386.91455078125,1.0,283.1499938964844,286.1726379394531,290.1377868652344,291.3446350097656,293.1499938964844,293.1499938964844,283.1499938964844,18328.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228640675544739,1.0,0.0,0.0,1.396355390548706,1.396361231803894,1.3010242128075333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.39404296875,0.0,123.22434997558594,1895.4371337890625,0.0,1063.3792724609375,0.3895376324653625,1.0,0.0,3.0,1.0,0.0
12315960,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554931640625,0.8333834409713745,0.3752621710300445,0.339879035949707,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.755615234375,0.880761444568634,0.4458061754703522,0.5511718988418579,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.75555419921875,0.859105110168457,0.4134686291217804,0.2907386422157287,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554626464844,0.8238571882247925,0.3617236614227295,0.3449145555496216,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7550964355469,0.7290599346160889,0.2476776242256164,1.1270482540130615,286.755615234375,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2675476074219,286.757080078125,1.0,0.581386923789978,1.0,1.0,0.0,1.0,-3.033667087554932,3.0336596965789795,7.399837613775162e-06,2.343360185623169,0.6154398918151855,0.6154398918151855,0.0,162.855224609375,187.0,17715.166015625,-0.0,2438.44677734375,1.0,283.1499938964844,286.18963623046875,290.1438293457031,291.35272216796875,293.1499938964844,293.1499938964844,283.1499938964844,18305.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62350994348526,1.0,0.0,0.0,1.3901519775390625,1.390157699584961,1.2894899725779396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.880615234375,0.0,121.98635864257812,1895.4371337890625,0.0,1067.385498046875,0.3882809579372406,1.0,0.0,3.0,1.0,0.0
12316020,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8254847526550293,0.3765504658222198,0.341357409954071,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865600585937,0.8720114827156067,0.4479185342788696,0.55421382188797,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865295410156,0.850943386554718,0.4154819548130035,0.2923949360847473,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78643798828125,0.8167537450790405,0.364043116569519,0.3474618792533874,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861633300781,0.7233376502990723,0.2496621310710907,1.1378101110458374,286.7865600585937,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.78778076171875,1.0,0.5890092849731445,1.0,1.0,0.0,1.0,-3.0562539100646973,3.056246280670166,7.510952400480164e-06,2.3610243797302246,0.6132069230079651,0.6132069230079651,0.0,171.16383361816406,190.0,17734.7578125,-0.0,2524.057373046875,1.0,283.1499938964844,286.2189025878906,290.1533508300781,291.3650207519531,293.1499938964844,293.1499938964844,283.1499938964844,18267.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246622204780579,1.0,0.0,0.0,1.378859281539917,1.3788650035858154,1.2686251693594386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.493896484375,0.0,119.7660140991211,1895.4371337890625,0.0,1074.5594482421875,0.3860080242156982,1.0,0.0,3.0,1.0,0.0
12316080,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8254847526550293,0.3765504658222198,0.341357409954071,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865600585937,0.8720114827156067,0.4479185342788696,0.55421382188797,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865295410156,0.850943386554718,0.4154819548130035,0.2923949360847473,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78643798828125,0.8167537450790405,0.364043116569519,0.3474618792533874,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861633300781,0.7233376502990723,0.2496621310710907,1.1378101110458374,286.7865600585937,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.78778076171875,1.0,0.5890092849731445,1.0,1.0,0.0,1.0,-3.0562539100646973,3.056246280670166,7.510952400480164e-06,2.3610243797302246,0.6132069230079651,0.6132069230079651,0.0,171.16383361816406,190.0,17734.7578125,-0.0,2524.057373046875,1.0,283.1499938964844,286.2189025878906,290.1533508300781,291.3650207519531,293.1499938964844,293.1499938964844,283.1499938964844,18267.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246622204780579,1.0,0.0,0.0,1.378859281539917,1.3788650035858154,1.2686251693594386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.493896484375,0.0,119.7660140991211,1895.4371337890625,0.0,1074.5594482421875,0.3860080242156982,1.0,0.0,3.0,1.0,0.0
