time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316140,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8200675249099731,0.377703309059143,0.3426160216331482,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81280517578125,0.866203784942627,0.4498669803142547,0.5569114685058594,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8455671668052673,0.4173522293567657,0.2938710749149322,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127136230469,0.8119691610336304,0.3661696314811706,0.3497145473957062,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124694824219,0.7194774746894836,0.2513411343097687,1.146642804145813,286.8128356933594,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138732910156,1.0,0.5950336456298828,1.0,1.0,0.0,1.0,-3.075366258621216,3.075358629226685,7.605614882777445e-06,2.3759684562683105,0.6111698746681213,0.6111698746681213,0.0,177.50746154785156,178.0,17744.779296875,-0.0,2593.820556640625,1.0,283.1499938964844,286.2438659667969,290.161376953125,291.3743591308594,293.1499938964844,293.1499938964844,283.1499938964844,18236.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253054141998291,1.0,0.0,0.0,1.3687933683395386,1.368799090385437,1.2501705271006358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.19873046875,0.0,117.82257080078124,1895.4371337890625,0.0,1078.5789794921875,0.3839980661869049,1.0,0.0,3.0,1.0,0.0
12316200,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8200675249099731,0.377703309059143,0.3426160216331482,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81280517578125,0.866203784942627,0.4498669803142547,0.5569114685058594,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8455671668052673,0.4173522293567657,0.2938710749149322,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127136230469,0.8119691610336304,0.3661696314811706,0.3497145473957062,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124694824219,0.7194774746894836,0.2513411343097687,1.146642804145813,286.8128356933594,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138732910156,1.0,0.5950336456298828,1.0,1.0,0.0,1.0,-3.075366258621216,3.075358629226685,7.605614882777445e-06,2.3759684562683105,0.6111698746681213,0.6111698746681213,0.0,177.50746154785156,178.0,17744.779296875,-0.0,2593.820556640625,1.0,283.1499938964844,286.2438659667969,290.161376953125,291.3743591308594,293.1499938964844,293.1499938964844,283.1499938964844,18236.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253054141998291,1.0,0.0,0.0,1.3687933683395386,1.368799090385437,1.2501705271006358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.19873046875,0.0,117.82257080078124,1895.4371337890625,0.0,1078.5789794921875,0.3839980661869049,1.0,0.0,3.0,1.0,0.0
12316260,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8230173587799072,0.3788118064403534,0.3435321748256683,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.834716796875,0.8699156045913696,0.4517558515071869,0.5591203570365906,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346862792969,0.8490747213363647,0.4191799759864807,0.295081615447998,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346252441406,0.8156602382659912,0.3682162463665008,0.3515698611736297,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8344421386719,0.7227606177330017,0.2528535425662994,1.1531710624694824,286.834716796875,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.8355712890625,1.0,0.5956866145133972,1.0,1.0,0.0,1.0,-3.090050458908081,3.0900425910949707,7.678889232920483e-06,2.3875091075897217,0.6092730760574341,0.6092730760574341,0.0,176.11036682128906,166.0,17742.248046875,-0.0,2614.904541015625,1.0,283.1499938964844,286.2649841308594,290.1698303222656,291.3830871582031,293.1499938964844,293.1499938964844,283.1499938964844,18213.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254206895828247,1.0,0.0,0.0,1.3596705198287964,1.3596762418746948,1.2335615906522437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.502685546875,0.0,116.09225463867188,1895.4371337890625,0.0,1079.3006591796875,0.3821918666362762,1.0,0.0,3.0,1.0,0.0
12316320,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8230173587799072,0.3788118064403534,0.3435321748256683,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.834716796875,0.8699156045913696,0.4517558515071869,0.5591203570365906,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346862792969,0.8490747213363647,0.4191799759864807,0.295081615447998,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346252441406,0.8156602382659912,0.3682162463665008,0.3515698611736297,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8344421386719,0.7227606177330017,0.2528535425662994,1.1531710624694824,286.834716796875,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.8355712890625,1.0,0.5956866145133972,1.0,1.0,0.0,1.0,-3.090050458908081,3.0900425910949707,7.678889232920483e-06,2.3875091075897217,0.6092730760574341,0.6092730760574341,0.0,176.11036682128906,166.0,17742.248046875,-0.0,2614.904541015625,1.0,283.1499938964844,286.2649841308594,290.1698303222656,291.3830871582031,293.1499938964844,293.1499938964844,283.1499938964844,18213.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254206895828247,1.0,0.0,0.0,1.3596705198287964,1.3596762418746948,1.2335615906522437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.502685546875,0.0,116.09225463867188,1895.4371337890625,0.0,1079.3006591796875,0.3821918666362762,1.0,0.0,3.0,1.0,0.0
12316380,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8313655257225037,0.3799387216567993,0.3442822694778442,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534240722656,0.879912793636322,0.4536521434783935,0.5610859990119934,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.858493447303772,0.4210302531719208,0.2961650192737579,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8246623873710632,0.370253175497055,0.3532216846942901,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531799316406,0.7305921912193298,0.2542987167835235,1.158441424369812,286.8534240722656,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.85418701171875,1.0,0.5936043858528137,1.0,1.0,0.0,1.0,-3.1023967266082764,3.102389097213745,7.740726687188726e-06,2.3971941471099854,0.6074805855751038,0.6074805855751038,0.0,169.99253845214844,154.0,17733.279296875,-0.0,2606.593505859375,1.0,283.1499938964844,286.2831726074219,290.17950439453125,291.3922119140625,293.1499938964844,293.1499938964844,283.1499938964844,18195.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251161694526672,1.0,0.0,0.0,1.3512511253356934,1.3512567281723022,1.2183316755454146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.7294921875,0.0,114.52264404296876,1895.4371337890625,0.0,1077.395263671875,0.3805401027202606,1.0,0.0,3.0,1.0,0.0
12316440,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8313655257225037,0.3799387216567993,0.3442822694778442,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534240722656,0.879912793636322,0.4536521434783935,0.5610859990119934,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.858493447303772,0.4210302531719208,0.2961650192737579,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8246623873710632,0.370253175497055,0.3532216846942901,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531799316406,0.7305921912193298,0.2542987167835235,1.158441424369812,286.8534240722656,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.85418701171875,1.0,0.5936043858528137,1.0,1.0,0.0,1.0,-3.1023967266082764,3.102389097213745,7.740726687188726e-06,2.3971941471099854,0.6074805855751038,0.6074805855751038,0.0,169.99253845214844,154.0,17733.279296875,-0.0,2606.593505859375,1.0,283.1499938964844,286.2831726074219,290.17950439453125,291.3922119140625,293.1499938964844,293.1499938964844,283.1499938964844,18195.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251161694526672,1.0,0.0,0.0,1.3512511253356934,1.3512567281723022,1.2183316755454146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.7294921875,0.0,114.52264404296876,1895.4371337890625,0.0,1077.395263671875,0.3805401027202606,1.0,0.0,3.0,1.0,0.0
12316500,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.8370770812034607,0.3805126249790191,0.3446272909641266,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620910644531,0.8867304921150208,0.4546096622943878,0.5620253682136536,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.8649589419364929,0.4219690561294555,0.2966852784156799,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.8306186199188232,0.3712749779224396,0.3540081977844238,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8618469238281,0.7357929944992065,0.2550094127655029,1.1608150005340576,286.8620910644531,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2748107910156,286.86279296875,1.0,0.5919199585914612,1.0,1.0,0.0,1.0,-3.108105659484864,3.108098030090332,7.769403055135626e-06,2.40167236328125,0.6066208481788635,0.6066208481788635,0.0,165.8749542236328,154.0,17727.87890625,-0.0,2595.884521484375,1.0,283.1499938964844,286.2916259765625,290.18487548828125,291.3972473144531,293.1499938964844,293.1499938964844,283.1499938964844,18188.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248581409454346,1.0,0.0,0.0,1.3472644090652466,1.3472700119018557,1.2111533465031246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.933837890625,0.0,113.78751373291016,1895.4371337890625,0.0,1075.78271484375,0.3797621130943298,1.0,0.0,3.0,1.0,0.0
12316560,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.870361328125,0.8437532186508179,0.3810933828353882,0.3449612557888031,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.87042236328125,0.8946326971054077,0.4555743932723999,0.5629495978355408,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703918457031,0.8725107908248901,0.4229173362255096,0.2971986532211303,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.870361328125,0.8374888300895691,0.3723005652427673,0.3547796905040741,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8702087402344,0.7418110370635986,0.2557155191898346,1.163077473640442,286.87042236328125,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2747497558594,286.8711242675781,1.0,0.5899514555931091,1.0,1.0,0.0,1.0,-3.1136271953582764,3.113619565963745,7.79718811827479e-06,2.40600323677063,0.6057838797569275,0.6057838797569275,0.0,161.2889862060547,142.0,17722.275390625,-0.0,2582.27783203125,1.0,283.1499938964844,286.2997741699219,290.1906433105469,291.4026184082031,293.1499938964844,293.1499938964844,283.1499938964844,18181.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245591044425964,1.0,0.0,0.0,1.3434085845947266,1.3434141874313354,1.2042306707371608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.22119140625,0.0,113.08103942871094,1895.4371337890625,0.0,1073.916259765625,0.3790118098258972,1.0,0.0,3.0,1.0,0.0
12316620,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8601646423339844,0.3822726905345917,0.3456109166145324,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863525390625,0.9141846299171448,0.4575245082378387,0.5647755861282349,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863525390625,0.8908516764640808,0.4248400926589966,0.298216849565506,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88629150390625,0.8542034029960632,0.3743631243705749,0.3562964200973511,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861389160156,0.7564967274665833,0.2571181058883667,1.167378067970276,286.8863830566406,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.88702392578125,1.0,0.5854368209838867,1.0,1.0,0.0,1.0,-3.1243159770965576,3.124308109283448,7.85111387813231e-06,2.41438627243042,0.6041753888130188,0.6041753888130188,0.0,151.16732788085938,130.0,17711.17578125,-0.0,2549.15185546875,1.0,283.1499938964844,286.3152770996094,290.2031555175781,291.41436767578125,293.1499938964844,293.1499938964844,283.1499938964844,18169.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623903214931488,1.0,0.0,0.0,1.3360514640808103,1.3360570669174194,1.1910768193956757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.05078125,0.0,111.74433135986328,1895.4371337890625,0.0,1069.830078125,0.3775849938392639,1.0,0.0,3.0,1.0,0.0
12316680,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8601646423339844,0.3822726905345917,0.3456109166145324,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863525390625,0.9141846299171448,0.4575245082378387,0.5647755861282349,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863525390625,0.8908516764640808,0.4248400926589966,0.298216849565506,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88629150390625,0.8542034029960632,0.3743631243705749,0.3562964200973511,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861389160156,0.7564967274665833,0.2571181058883667,1.167378067970276,286.8863830566406,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.88702392578125,1.0,0.5854368209838867,1.0,1.0,0.0,1.0,-3.1243159770965576,3.124308109283448,7.85111387813231e-06,2.41438627243042,0.6041753888130188,0.6041753888130188,0.0,151.16732788085938,130.0,17711.17578125,-0.0,2549.15185546875,1.0,283.1499938964844,286.3152770996094,290.2031555175781,291.41436767578125,293.1499938964844,293.1499938964844,283.1499938964844,18169.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623903214931488,1.0,0.0,0.0,1.3360514640808103,1.3360570669174194,1.1910768193956757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.05078125,0.0,111.74433135986328,1895.4371337890625,0.0,1069.830078125,0.3775849938392639,1.0,0.0,3.0,1.0,0.0
12316740,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.8813214898109436,0.3834725022315979,0.3462494015693664,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015808105469,0.940625011920929,0.4594992101192474,0.5665915608406067,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90155029296875,0.9144257307052612,0.4267937839031219,0.2992339432239532,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.8756846785545349,0.3764387667179107,0.3577943444252014,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013671875,0.7753812074661255,0.2585096955299377,1.1714762449264526,286.9015808105469,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.9021911621094,1.0,0.5804204940795898,1.0,1.0,0.0,1.0,-3.1347146034240723,3.134706735610962,7.903750883997418e-06,2.4225404262542725,0.6026538610458374,0.6026538610458374,0.0,140.22865295410156,118.0,17700.94921875,-0.0,2510.847900390625,1.0,283.1499938964844,286.3300476074219,290.2168273925781,291.4273986816406,293.1499938964844,293.1499938964844,283.1499938964844,18158.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232360005378723,1.0,0.0,0.0,1.3291378021240234,1.3291434049606323,1.1787818721131777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.204345703125,0.0,110.50051879882812,1895.4371337890625,0.0,1065.6846923828125,0.3762488067150116,1.0,0.0,3.0,1.0,0.0
12316800,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.8813214898109436,0.3834725022315979,0.3462494015693664,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015808105469,0.940625011920929,0.4594992101192474,0.5665915608406067,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90155029296875,0.9144257307052612,0.4267937839031219,0.2992339432239532,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.8756846785545349,0.3764387667179107,0.3577943444252014,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013671875,0.7753812074661255,0.2585096955299377,1.1714762449264526,286.9015808105469,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.9021911621094,1.0,0.5804204940795898,1.0,1.0,0.0,1.0,-3.1347146034240723,3.134706735610962,7.903750883997418e-06,2.4225404262542725,0.6026538610458374,0.6026538610458374,0.0,140.22865295410156,118.0,17700.94921875,-0.0,2510.847900390625,1.0,283.1499938964844,286.3300476074219,290.2168273925781,291.4273986816406,293.1499938964844,293.1499938964844,283.1499938964844,18158.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232360005378723,1.0,0.0,0.0,1.3291378021240234,1.3291434049606323,1.1787818721131777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.204345703125,0.0,110.50051879882812,1895.4371337890625,0.0,1065.6846923828125,0.3762488067150116,1.0,0.0,3.0,1.0,0.0
12316860,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9083594083786012,0.3846927881240845,0.346889466047287,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91619873046875,0.9708213210105896,0.4614929854869842,0.5684094429016113,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91619873046875,0.9463505148887634,0.4287720024585724,0.3002560436725616,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.903021275997162,0.3785231709480285,0.3592838048934936,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.916015625,0.7993688583374023,0.2598902583122253,1.1754415035247805,286.91619873046875,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.91680908203125,1.0,0.5751193761825562,1.0,1.0,0.0,1.0,-3.1449530124664307,3.1449451446533203,7.955745786603075e-06,2.430567502975464,0.601219892501831,0.601219892501831,0.0,128.835205078125,106.0,17692.1953125,-0.0,2469.5224609375,1.0,283.1499938964844,286.3441772460937,290.2313842773437,291.4414367675781,293.1499938964844,293.1499938964844,283.1499938964844,18148.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225976347923279,1.0,0.0,0.0,1.322642207145691,1.3226476907730105,1.167288417036616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.648193359375,0.0,109.34147644042967,1895.4371337890625,0.0,1061.7298583984375,0.3749962151050567,1.0,0.0,3.0,1.0,0.0
12316920,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9083594083786012,0.3846927881240845,0.346889466047287,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91619873046875,0.9708213210105896,0.4614929854869842,0.5684094429016113,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91619873046875,0.9463505148887634,0.4287720024585724,0.3002560436725616,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.903021275997162,0.3785231709480285,0.3592838048934936,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.916015625,0.7993688583374023,0.2598902583122253,1.1754415035247805,286.91619873046875,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.91680908203125,1.0,0.5751193761825562,1.0,1.0,0.0,1.0,-3.1449530124664307,3.1449451446533203,7.955745786603075e-06,2.430567502975464,0.601219892501831,0.601219892501831,0.0,128.835205078125,106.0,17692.1953125,-0.0,2469.5224609375,1.0,283.1499938964844,286.3441772460937,290.2313842773437,291.4414367675781,293.1499938964844,293.1499938964844,283.1499938964844,18148.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225976347923279,1.0,0.0,0.0,1.322642207145691,1.3226476907730105,1.167288417036616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.648193359375,0.0,109.34147644042967,1895.4371337890625,0.0,1061.7298583984375,0.3749962151050567,1.0,0.0,3.0,1.0,0.0
12316980,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9365660548210144,0.3856285810470581,0.3473784625530243,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.927001953125,0.9937087893486024,0.4630175232887268,0.5697944760322571,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.927001953125,0.9733046889305116,0.4302879273891449,0.3010371625423431,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9311885237693788,0.3801102042198181,0.3604122996330261,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.92681884765625,0.8208867907524109,0.2609312832355499,1.1783863306045532,286.927001953125,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.27459716796875,286.9276123046875,1.0,0.5709745287895203,1.0,1.0,0.0,1.0,-3.152655601501465,3.1526474952697754,7.994972293090541e-06,2.436605930328369,0.6001907587051392,0.6001907587051392,0.0,119.99761962890624,106.0,17686.7734375,-0.0,2436.81494140625,1.0,283.1499938964844,286.3545837402344,290.2429504394531,291.45269775390625,293.1499938964844,293.1499938964844,283.1499938964844,18141.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221393346786499,1.0,0.0,0.0,1.3179824352264404,1.3179879188537598,1.1590780246706345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.448486328125,0.0,108.5150375366211,1895.4371337890625,0.0,1058.896728515625,0.3740985989570617,1.0,0.0,3.0,1.0,0.0
12317040,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9458656311035156,0.3859220743179321,0.3475412726402282,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302978515625,0.9990000128746032,0.4635108411312103,0.5690877437591553,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302978515625,0.9811557531356812,0.4307655096054077,0.3012909293174743,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9407547116279602,0.3806087374687195,0.36077681183815,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9301147460937,0.827631413936615,0.2612557709217071,1.179347276687622,286.9302978515625,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.27459716796875,286.9307861328125,1.0,0.5695984959602356,1.0,1.0,0.0,1.0,-3.1540603637695312,3.154052495956421,8.00253837951459e-06,2.4378702640533447,0.5998753309249878,0.5998753309249878,0.0,117.37890625,109.0,17683.0703125,-0.0,2425.440185546875,1.0,283.1499938964844,286.35772705078125,290.2466735839844,291.45635986328125,293.1499938964844,293.1499938964844,283.1499938964844,18139.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219983696937561,1.0,0.0,0.0,1.3165570497512815,1.316562533378601,1.1565722957129765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.34423828125,0.0,108.26303100585938,1895.4371337890625,0.0,1058.0267333984375,0.3738241195678711,1.0,0.0,3.0,1.0,0.0
12317100,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9327087402344,0.9529696106910706,0.3864951133728027,0.3480009734630584,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9327392578125,0.9990000128746032,0.4649726450443268,0.5593622922897339,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9327087402344,0.9870483875274658,0.4317266643047333,0.3019151985645294,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9327087402344,0.9483669996261596,0.3816139698028564,0.3616641461849212,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9327087402344,0.8330864310264587,0.2618965804576874,1.181943416595459,286.9327392578125,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2748718261719,286.93280029296875,1.0,0.5681515336036682,1.0,1.0,0.0,1.0,-3.150663375854492,3.1506552696228027,7.985493539308663e-06,2.435319900512696,0.5991648435592651,0.5991648435592651,0.0,115.33011627197266,109.0,17653.357421875,-0.0,2407.85791015625,1.0,283.1499938964844,286.36114501953125,290.2544250488281,291.4635314941406,293.1499938964844,293.1499938964844,283.1499938964844,18137.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216925382614136,1.0,0.0,0.0,1.3135647773742676,1.313570261001587,1.1513209585700685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.438232421875,0.0,107.74304962158205,1895.4371337890625,0.0,1056.1402587890625,0.3732552528381347,1.0,0.0,3.0,1.0,0.0
12317160,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9347229003906,0.9578194618225098,0.3870401084423065,0.3484527766704559,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9347229003906,0.9990000128746032,0.4669933319091797,0.5522163510322571,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9347229003906,0.991027057170868,0.4326668083667755,0.3025380671024322,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9347229003906,0.9537054300308228,0.3826004266738891,0.3625510036945343,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.8370096683502197,0.2625162899494171,1.1845272779464722,286.9347229003906,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2761535644531,286.9349365234375,1.0,0.5672893524169922,1.0,1.0,0.0,1.0,-3.149464607238769,3.149456739425659,7.979398105817381e-06,2.434384822845459,0.5984399914741516,0.5984399914741516,0.0,114.0225830078125,129.0,17629.48046875,-0.0,2398.591552734375,1.0,283.1499938964844,286.36383056640625,290.2617492675781,291.4697265625,293.1499938964844,293.1499938964844,283.1499938964844,18137.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212931275367737,1.0,0.0,0.0,1.3105038404464722,1.3105093240737915,1.1459615478770504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.187255859375,0.0,107.21885681152344,1895.4371337890625,0.0,1053.6806640625,0.3726819455623626,1.0,0.0,3.0,1.0,0.0
12317220,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.9508900046348572,0.3881663382053375,0.3495257794857025,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.95416259765625,0.9990000128746032,0.4705100953578949,0.5651839375495911,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541320800781,0.9860292673110962,0.4345930218696594,0.3039245307445526,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.9474836587905884,0.3846113979816437,0.3645139336585998,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537658691406,0.8322869539260864,0.2637853622436523,1.1905683279037476,286.95416259765625,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789306640625,286.9554748535156,1.0,0.5732476115226746,1.0,1.0,0.0,1.0,-3.1739962100982666,3.173988103866577,8.1032430898631e-06,2.452964305877685,0.597257673740387,0.597257673740387,0.0,117.32420349121094,149.0,17668.01171875,-0.0,2463.459716796875,1.0,283.1499938964844,286.3807983398437,290.2772827148437,291.48443603515625,293.1499938964844,293.1499938964844,283.1499938964844,18126.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203160285949707,1.0,0.0,0.0,1.3048670291900637,1.3048723936080933,1.1361244389718197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.9599609375,0.0,106.22772216796876,1895.4371337890625,0.0,1047.6810302734375,0.371596485376358,1.0,0.0,3.0,1.0,0.0
12317280,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.9508900046348572,0.3881663382053375,0.3495257794857025,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.95416259765625,0.9990000128746032,0.4705100953578949,0.5651839375495911,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541320800781,0.9860292673110962,0.4345930218696594,0.3039245307445526,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.9474836587905884,0.3846113979816437,0.3645139336585998,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537658691406,0.8322869539260864,0.2637853622436523,1.1905683279037476,286.95416259765625,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789306640625,286.9554748535156,1.0,0.5732476115226746,1.0,1.0,0.0,1.0,-3.1739962100982666,3.173988103866577,8.1032430898631e-06,2.452964305877685,0.597257673740387,0.597257673740387,0.0,117.32420349121094,149.0,17668.01171875,-0.0,2463.459716796875,1.0,283.1499938964844,286.3807983398437,290.2772827148437,291.48443603515625,293.1499938964844,293.1499938964844,283.1499938964844,18126.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203160285949707,1.0,0.0,0.0,1.3048670291900637,1.3048723936080933,1.1361244389718197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.9599609375,0.0,106.22772216796876,1895.4371337890625,0.0,1047.6810302734375,0.371596485376358,1.0,0.0,3.0,1.0,0.0
12317340,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9212383031845092,0.3893110454082489,0.3509136736392975,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833068847656,0.984787940979004,0.4713830649852752,0.5807358622550964,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9612197279930116,0.4365457594394684,0.3055609762668609,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9185950756072998,0.3866219818592071,0.3667921423912048,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830322265625,0.8115139603614807,0.2650189995765686,1.1979745626449585,286.9833068847656,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2754211425781,286.9842224121094,1.0,0.5838406085968018,1.0,1.0,0.0,1.0,-3.20425796508789,3.204249858856201,8.259566129709128e-06,2.476780414581299,0.5965148210525513,0.5965148210525513,0.0,128.1910400390625,169.0,17738.5859375,-0.0,2581.40771484375,1.0,283.1499938964844,286.4058837890625,290.2979431152344,291.50848388671875,293.1499938964844,293.1499938964844,283.1499938964844,18099.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200239062309265,1.0,0.0,0.0,1.3006629943847656,1.300668478012085,1.128815654283244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.8681640625,0.0,105.4442138671875,1895.4371337890625,0.0,1045.8922119140625,0.3707308769226074,1.0,0.0,3.0,1.0,0.0
12317400,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9212383031845092,0.3893110454082489,0.3509136736392975,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833068847656,0.984787940979004,0.4713830649852752,0.5807358622550964,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9612197279930116,0.4365457594394684,0.3055609762668609,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9185950756072998,0.3866219818592071,0.3667921423912048,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830322265625,0.8115139603614807,0.2650189995765686,1.1979745626449585,286.9833068847656,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2754211425781,286.9842224121094,1.0,0.5838406085968018,1.0,1.0,0.0,1.0,-3.20425796508789,3.204249858856201,8.259566129709128e-06,2.476780414581299,0.5965148210525513,0.5965148210525513,0.0,128.1910400390625,169.0,17738.5859375,-0.0,2581.40771484375,1.0,283.1499938964844,286.4058837890625,290.2979431152344,291.50848388671875,293.1499938964844,293.1499938964844,283.1499938964844,18099.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200239062309265,1.0,0.0,0.0,1.3006629943847656,1.300668478012085,1.128815654283244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.8681640625,0.0,105.4442138671875,1895.4371337890625,0.0,1045.8922119140625,0.3707308769226074,1.0,0.0,3.0,1.0,0.0
12317460,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.8850495219230652,0.3902905583381653,0.3524133563041687,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0007019042969,0.9486885666847228,0.4724481105804443,0.5826467275619507,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9219508767127992,0.4383582770824432,0.3072997629642486,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.8834921717643738,0.3884904086589813,0.369200050830841,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816499471664429,0.2660923302173614,1.2058801651000977,287.0007019042969,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957502126693726,1.0,1.0,0.0,1.0,-3.2217462062835693,3.221737861633301,8.350192729267292e-06,2.490387201309204,0.5958631038665771,0.5958631038665771,0.0,144.73036193847656,189.0,17770.875,-0.0,2707.69287109375,1.0,283.1499938964844,286.4211730957031,290.31903076171875,291.5326843261719,293.1499938964844,293.1499938964844,283.1499938964844,18081.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204923987388611,1.0,0.0,0.0,1.2971946001052856,1.2971999645233154,1.122803254816063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.94677734375,0.0,104.81084442138672,1895.4371337890625,0.0,1048.7623291015625,0.3700282275676727,1.0,0.0,3.0,1.0,0.0
12317520,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.8850495219230652,0.3902905583381653,0.3524133563041687,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0007019042969,0.9486885666847228,0.4724481105804443,0.5826467275619507,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9219508767127992,0.4383582770824432,0.3072997629642486,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.8834921717643738,0.3884904086589813,0.369200050830841,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816499471664429,0.2660923302173614,1.2058801651000977,287.0007019042969,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957502126693726,1.0,1.0,0.0,1.0,-3.2217462062835693,3.221737861633301,8.350192729267292e-06,2.490387201309204,0.5958631038665771,0.5958631038665771,0.0,144.73036193847656,189.0,17770.875,-0.0,2707.69287109375,1.0,283.1499938964844,286.4211730957031,290.31903076171875,291.5326843261719,293.1499938964844,293.1499938964844,283.1499938964844,18081.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204923987388611,1.0,0.0,0.0,1.2971946001052856,1.2971999645233154,1.122803254816063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.94677734375,0.0,104.81084442138672,1895.4371337890625,0.0,1048.7623291015625,0.3700282275676727,1.0,0.0,3.0,1.0,0.0
12317580,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560299277305603,0.3911549150943756,0.353860467672348,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173034667969,0.9132187366485596,0.4738471806049347,0.5851727724075317,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.890019953250885,0.440069317817688,0.3090097606182098,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8552331924438477,0.3902575373649597,0.3715702891349792,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.01708984375,0.7566264867782593,0.2670550644397735,1.2135637998580933,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6084956526756287,1.0,1.0,0.0,1.0,-3.2399685382843018,3.239960193634033,8.44519763631979e-06,2.5045835971832275,0.5953989624977112,0.5953989624977112,0.0,162.9799346923828,209.0,17810.427734375,-0.0,2845.8359375,1.0,283.1499938964844,286.4354553222656,290.33837890625,291.5549621582031,293.1499938964844,293.1499938964844,283.1499938964844,18063.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210998892784119,1.0,0.0,0.0,1.294512152671814,1.2945176362991333,1.1181645476199265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.793212890625,0.0,104.31298828125,1895.4371337890625,0.0,1052.4923095703125,0.3694742619991302,1.0,0.0,3.0,1.0,0.0
12317640,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560299277305603,0.3911549150943756,0.353860467672348,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173034667969,0.9132187366485596,0.4738471806049347,0.5851727724075317,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.890019953250885,0.440069317817688,0.3090097606182098,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8552331924438477,0.3902575373649597,0.3715702891349792,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.01708984375,0.7566264867782593,0.2670550644397735,1.2135637998580933,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6084956526756287,1.0,1.0,0.0,1.0,-3.2399685382843018,3.239960193634033,8.44519763631979e-06,2.5045835971832275,0.5953989624977112,0.5953989624977112,0.0,162.9799346923828,209.0,17810.427734375,-0.0,2845.8359375,1.0,283.1499938964844,286.4354553222656,290.33837890625,291.5549621582031,293.1499938964844,293.1499938964844,283.1499938964844,18063.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210998892784119,1.0,0.0,0.0,1.294512152671814,1.2945176362991333,1.1181645476199265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.793212890625,0.0,104.31298828125,1895.4371337890625,0.0,1052.4923095703125,0.3694742619991302,1.0,0.0,3.0,1.0,0.0
12317700,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02520751953125,0.8437680602073669,0.3915527164936065,0.3545673787593841,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252685546875,0.8988334536552429,0.4745914340019226,0.5865360498428345,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.8767353892326355,0.4408929347991943,0.3098540008068084,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02520751953125,0.8433113694190979,0.391108363866806,0.3727401494979858,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250549316406,0.7460690140724182,0.2675002217292785,1.217316746711731,287.0252685546875,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2663269042969,287.02593994140625,1.0,0.6150122880935669,1.0,1.0,0.0,1.0,-3.249014616012573,3.2490060329437256,8.492561391904019e-06,2.511631727218628,0.595238983631134,0.595238983631134,0.0,172.5341033935547,209.0,17832.05859375,-0.0,2917.718994140625,1.0,283.1499938964844,286.44219970703125,290.3478698730469,291.56591796875,293.1499938964844,293.1499938964844,283.1499938964844,18054.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213878989219666,1.0,0.0,0.0,1.2934725284576416,1.293478012084961,1.1163692192894817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.255615234375,0.0,104.11510467529295,1895.4371337890625,0.0,1054.26416015625,0.369253545999527,1.0,0.0,3.0,1.0,0.0
12317760,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.8327826857566833,0.3919297158718109,0.3552623689174652,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.032958984375,0.8861823081970215,0.4753428101539612,0.5879265666007996,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.8647463321685791,0.4416968524456024,0.3106898069381714,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.8326367735862732,0.3919388055801391,0.3738979697227478,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0327453613281,0.7366338968276978,0.2679230868816376,1.221003174781799,287.032958984375,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2645568847656,287.0335998535156,1.0,0.6215658783912659,1.0,1.0,0.0,1.0,-3.257966995239258,3.25795841217041,8.539566806575749e-06,2.518607378005981,0.5951291918754578,0.5951291918754578,0.0,182.2828826904297,212.0,17854.865234375,-0.0,2990.873046875,1.0,283.1499938964844,286.4486694335937,290.3574523925781,291.5769348144531,293.1499938964844,293.1499938964844,283.1499938964844,18045.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216579079627991,1.0,0.0,0.0,1.2926418781280518,1.292647361755371,1.1149359124829061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.794677734375,0.0,103.95238494873048,1895.4371337890625,0.0,1055.9268798828125,0.369071751832962,1.0,0.0,3.0,1.0,0.0
12317820,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.820801854133606,0.3926497101783752,0.3563490808010101,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8725812435150146,0.4768469631671905,0.5903553366661072,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8520616292953491,0.4432668387889862,0.3121249377727508,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8212378621101379,0.3935581147670746,0.3758904635906219,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265040278434753,0.268725037574768,1.2268259525299072,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0465087890625,1.0,0.6298007965087891,1.0,1.0,0.0,1.0,-3.2726492881774902,3.2726407051086426,8.617107596364804e-06,2.53011417388916,0.5950226187705994,0.5950226187705994,0.0,194.60479736328125,215.0,17894.98828125,-0.0,3091.21044921875,1.0,283.1499938964844,286.4596252441406,290.3770751953125,291.59930419921875,293.1499938964844,293.1499938964844,283.1499938964844,18028.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221473813056946,1.0,0.0,0.0,1.2915096282958984,1.2915151119232178,1.1129835542078581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.843505859375,0.0,103.71825408935548,1895.4371337890625,0.0,1058.946533203125,0.3688093423843384,1.0,0.0,3.0,1.0,0.0
12317880,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.820801854133606,0.3926497101783752,0.3563490808010101,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8725812435150146,0.4768469631671905,0.5903553366661072,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8520616292953491,0.4432668387889862,0.3121249377727508,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8212378621101379,0.3935581147670746,0.3758904635906219,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265040278434753,0.268725037574768,1.2268259525299072,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0465087890625,1.0,0.6298007965087891,1.0,1.0,0.0,1.0,-3.2726492881774902,3.2726407051086426,8.617107596364804e-06,2.53011417388916,0.5950226187705994,0.5950226187705994,0.0,194.60479736328125,215.0,17894.98828125,-0.0,3091.21044921875,1.0,283.1499938964844,286.4596252441406,290.3770751953125,291.59930419921875,293.1499938964844,293.1499938964844,283.1499938964844,18028.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221473813056946,1.0,0.0,0.0,1.2915096282958984,1.2915151119232178,1.1129835542078581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.843505859375,0.0,103.71825408935548,1895.4371337890625,0.0,1058.946533203125,0.3688093423843384,1.0,0.0,3.0,1.0,0.0
12317940,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138228058815002,0.3933552503585815,0.3572615087032318,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8650757074356079,0.4783503711223602,0.5925732851028442,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8451409935951233,0.4448131918907165,0.3134184181690216,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148426413536072,0.3951500356197357,0.377686858177185,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566101074219,0.7207496762275696,0.2695041000843048,1.231728434562683,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.0571594238281,1.0,0.6356902718544006,1.0,1.0,0.0,1.0,-3.2854108810424805,3.285402297973633,8.684716704010498e-06,2.5400872230529785,0.5950712561607361,0.5950712561607361,0.0,202.6866912841797,203.0,17934.498046875,-0.0,3164.391357421875,1.0,283.1499938964844,286.4684143066406,290.39727783203125,291.6220703125,293.1499938964844,293.1499938964844,283.1499938964844,18013.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225464940071106,1.0,0.0,0.0,1.2910643815994265,1.291069746017456,1.1122161680532373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.941650390625,0.0,103.60238647460938,1895.4371337890625,0.0,1061.4134521484375,0.3686789572238922,1.0,0.0,3.0,1.0,0.0
