time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318000,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138228058815002,0.3933552503585815,0.3572615087032318,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8650757074356079,0.4783503711223602,0.5925732851028442,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8451409935951233,0.4448131918907165,0.3134184181690216,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148426413536072,0.3951500356197357,0.377686858177185,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566101074219,0.7207496762275696,0.2695041000843048,1.231728434562683,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.0571594238281,1.0,0.6356902718544006,1.0,1.0,0.0,1.0,-3.2854108810424805,3.285402297973633,8.684716704010498e-06,2.5400872230529785,0.5950712561607361,0.5950712561607361,0.0,202.6866912841797,203.0,17934.498046875,-0.0,3164.391357421875,1.0,283.1499938964844,286.4684143066406,290.39727783203125,291.6220703125,293.1499938964844,293.1499938964844,283.1499938964844,18013.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225464940071106,1.0,0.0,0.0,1.2910643815994265,1.291069746017456,1.1122161680532373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.941650390625,0.0,103.60238647460938,1895.4371337890625,0.0,1061.4134521484375,0.3686789572238922,1.0,0.0,3.0,1.0,0.0
12318060,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155282735824585,0.3940621614456177,0.3578395545482635,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8673548102378845,0.4798472225666046,0.5943308472633362,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.847355842590332,0.4463486969470978,0.3144446313381195,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171032071113586,0.3967290818691253,0.3791192173957824,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224530577659607,0.2702809274196625,1.2349432706832886,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.635968029499054,1.0,1.0,0.0,1.0,-3.2945594787597656,3.294550895690918,8.733504728297703e-06,2.5472984313964844,0.5952622294425964,0.5952622294425964,0.0,201.80935668945312,191.0,17968.974609375,-0.0,3179.669189453125,1.0,283.1499938964844,286.4748840332031,290.418212890625,291.6454162597656,293.1499938964844,293.1499938964844,283.1499938964844,17998.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228667497634888,1.0,0.0,0.0,1.2912667989730835,1.2912721633911133,1.1125649734822218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.081298828125,0.0,103.59742736816406,1895.4371337890625,0.0,1063.3958740234375,0.3686722815036773,1.0,0.0,3.0,1.0,0.0
12318120,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155282735824585,0.3940621614456177,0.3578395545482635,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8673548102378845,0.4798472225666046,0.5943308472633362,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.847355842590332,0.4463486969470978,0.3144446313381195,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171032071113586,0.3967290818691253,0.3791192173957824,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224530577659607,0.2702809274196625,1.2349432706832886,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.635968029499054,1.0,1.0,0.0,1.0,-3.2945594787597656,3.294550895690918,8.733504728297703e-06,2.5472984313964844,0.5952622294425964,0.5952622294425964,0.0,201.80935668945312,191.0,17968.974609375,-0.0,3179.669189453125,1.0,283.1499938964844,286.4748840332031,290.418212890625,291.6454162597656,293.1499938964844,293.1499938964844,283.1499938964844,17998.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228667497634888,1.0,0.0,0.0,1.2912667989730835,1.2912721633911133,1.1125649734822218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.081298828125,0.0,103.59742736816406,1895.4371337890625,0.0,1063.3958740234375,0.3686722815036773,1.0,0.0,3.0,1.0,0.0
12318180,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8209843635559082,0.3946768045425415,0.3581899106502533,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8738808035850525,0.4811107218265533,0.5956049561500549,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.853537380695343,0.4476456642150879,0.3151922523975372,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8230014443397522,0.398064523935318,0.3801680207252502,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.7273549437522888,0.2709564864635467,1.2369675636291504,287.06982421875,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2527770996094,287.070068359375,1.0,0.6340193748474121,1.0,1.0,0.0,1.0,-3.300755500793457,3.3007469177246094,8.766580322117079e-06,2.552164554595948,0.5955304503440857,0.5955304503440857,0.0,196.95416259765625,191.0,17997.591796875,-0.0,3166.051025390625,1.0,283.1499938964844,286.4787902832031,290.43634033203125,291.6654052734375,293.1499938964844,293.1499938964844,283.1499938964844,17986.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230682134628296,1.0,0.0,0.0,1.291903376579285,1.291908860206604,1.1136623356833297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.134521484375,0.0,103.67301177978516,1895.4371337890625,0.0,1064.644287109375,0.3687560260295868,1.0,0.0,3.0,1.0,0.0
12318240,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8223058581352234,0.3947955071926117,0.358248621225357,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707092285156,0.8754690885543823,0.4813517034053802,0.5958349108695984,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707092285156,0.8550420999526978,0.4478930234909057,0.3153274655342102,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8244083523750305,0.3983197212219238,0.3803584277629852,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706481933594,0.7285374402999878,0.2710876166820526,1.2373157739639282,287.0707092285156,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.25244140625,287.0709228515625,1.0,0.6335008144378662,1.0,1.0,0.0,1.0,-3.301849365234375,3.301840782165528,8.772424735070672e-06,2.55302357673645,0.5955936908721924,0.5955936908721924,0.0,195.7660980224609,179.0,18003.25390625,-0.0,3161.77587890625,1.0,283.1499938964844,286.4794311523437,290.4398803710937,291.6692810058594,293.1499938964844,293.1499938964844,283.1499938964844,17984.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231006383895874,1.0,0.0,0.0,1.2920738458633425,1.2920793294906616,1.1139562161588401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.311767578125,0.0,103.69558715820312,1895.4371337890625,0.0,1064.8450927734375,0.3687811493873596,1.0,0.0,3.0,1.0,0.0
12318300,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8269666433334351,0.3951688706874847,0.3584187626838684,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8810948133468628,0.4821048080921173,0.5965322256088257,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8603824377059937,0.4486660659313202,0.3157378435134887,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8293448686599731,0.399118572473526,0.3809382021427154,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0731811523437,0.7327086925506592,0.271502286195755,1.238347411155701,287.0732421875,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.25146484375,287.0734558105469,1.0,0.6316373944282532,1.0,1.0,0.0,1.0,-3.305130958557129,3.305122137069702,8.789969797362573e-06,2.5555996894836426,0.5958189368247986,0.5958189368247986,0.0,191.6211700439453,179.0,18021.580078125,-0.0,3145.655029296875,1.0,283.1499938964844,286.48126220703125,290.4510192871094,291.6815795898437,293.1499938964844,293.1499938964844,283.1499938964844,17977.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231940388679504,1.0,0.0,0.0,1.2927170991897583,1.292722463607788,1.1150655865321825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.057373046875,0.0,103.78439331054688,1895.4371337890625,0.0,1065.4246826171875,0.3688799440860748,1.0,0.0,3.0,1.0,0.0
12318360,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8323416709899902,0.3955442905426025,0.3585737645626068,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.887602686882019,0.482856810092926,0.5972046256065369,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8665900230407715,0.449438214302063,0.3161341249942779,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8350159525871277,0.3999182283878326,0.3815006017684936,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.7375279068946838,0.2719230055809021,1.2393198013305664,287.0755615234375,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25054931640625,287.0757751464844,1.0,0.6295017600059509,1.0,1.0,0.0,1.0,-3.3082621097564697,3.308253288269043,8.806726327748038e-06,2.558057308197021,0.596086859703064,0.596086859703064,0.0,186.9945068359375,167.0,18041.06640625,-0.0,3126.448486328125,1.0,283.1499938964844,286.4828796386719,290.4624328613281,291.69415283203125,293.1499938964844,293.1499938964844,283.1499938964844,17970.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232830286026001,1.0,0.0,0.0,1.2935278415679932,1.293533205986023,1.116464645178894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.918212890625,0.0,103.90068817138672,1895.4371337890625,0.0,1065.9766845703125,0.3690094351768493,1.0,0.0,3.0,1.0,0.0
12318420,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8452093005180359,0.3962951600551605,0.3588506281375885,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.90302574634552,0.484353095293045,0.5984939336776733,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814656734466553,0.4509758949279785,0.3168958127498626,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8485575318336487,0.4015154242515564,0.3825879096984863,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491016983985901,0.2727770805358886,1.241154432296753,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246824860572815,1.0,1.0,0.0,1.0,-3.314218044281006,3.314209222793579,8.838641406327952e-06,2.5627307891845703,0.5967597365379333,0.5967597365379333,0.0,176.78860473632812,155.0,18084.220703125,-0.0,3081.858642578125,1.0,283.1499938964844,286.4855041503906,290.4860534667969,291.7203063964844,293.1499938964844,293.1499938964844,283.1499938964844,17954.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234819889068604,1.0,0.0,0.0,1.2956783771514893,1.295683741569519,1.12018000208991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.028564453125,0.0,104.21974182128906,1895.4371337890625,0.0,1067.2115478515625,0.3693646490573883,1.0,0.0,3.0,1.0,0.0
12318480,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8452093005180359,0.3962951600551605,0.3588506281375885,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.90302574634552,0.484353095293045,0.5984939336776733,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814656734466553,0.4509758949279785,0.3168958127498626,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8485575318336487,0.4015154242515564,0.3825879096984863,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491016983985901,0.2727770805358886,1.241154432296753,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246824860572815,1.0,1.0,0.0,1.0,-3.314218044281006,3.314209222793579,8.838641406327952e-06,2.5627307891845703,0.5967597365379333,0.5967597365379333,0.0,176.78860473632812,155.0,18084.220703125,-0.0,3081.858642578125,1.0,283.1499938964844,286.4855041503906,290.4860534667969,291.7203063964844,293.1499938964844,293.1499938964844,283.1499938964844,17954.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234819889068604,1.0,0.0,0.0,1.2956783771514893,1.295683741569519,1.12018000208991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.028564453125,0.0,104.21974182128906,1895.4371337890625,0.0,1067.2115478515625,0.3693646490573883,1.0,0.0,3.0,1.0,0.0
12318540,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612572550773621,0.3970379829406738,0.3590933680534363,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831298828125,0.9232433438301086,0.4858323931694031,0.5997250080108643,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996562361717224,0.4524990916252136,0.3176259696483612,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8653881549835205,0.4031029045581817,0.3836373686790466,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635619044303894,0.2736400961875915,1.2428945302963257,287.0831298828125,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.619391679763794,1.0,1.0,0.0,1.0,-3.3198821544647217,3.319873094558716,8.869041266734712e-06,2.567173957824707,0.5976347327232361,0.5976347327232361,0.0,165.79246520996094,143.0,18133.87109375,-0.0,3031.985595703125,1.0,283.1499938964844,286.4873046875,290.5106811523437,291.7478942871094,293.1499938964844,293.1499938964844,283.1499938964844,17937.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237589120864868,1.0,0.0,0.0,1.2986059188842771,1.2986112833023071,1.1252477349898987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.70068359375,0.0,104.666015625,1895.4371337890625,0.0,1068.932373046875,0.3698609173297882,1.0,0.0,3.0,1.0,0.0
12318600,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612572550773621,0.3970379829406738,0.3590933680534363,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831298828125,0.9232433438301086,0.4858323931694031,0.5997250080108643,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996562361717224,0.4524990916252136,0.3176259696483612,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8653881549835205,0.4031029045581817,0.3836373686790466,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635619044303894,0.2736400961875915,1.2428945302963257,287.0831298828125,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.619391679763794,1.0,1.0,0.0,1.0,-3.3198821544647217,3.319873094558716,8.869041266734712e-06,2.567173957824707,0.5976347327232361,0.5976347327232361,0.0,165.79246520996094,143.0,18133.87109375,-0.0,3031.985595703125,1.0,283.1499938964844,286.4873046875,290.5106811523437,291.7478942871094,293.1499938964844,293.1499938964844,283.1499938964844,17937.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237589120864868,1.0,0.0,0.0,1.2986059188842771,1.2986112833023071,1.1252477349898987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.70068359375,0.0,104.666015625,1895.4371337890625,0.0,1068.932373046875,0.3698609173297882,1.0,0.0,3.0,1.0,0.0
12318660,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811202049255371,0.3977651298046112,0.3593082427978515,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481419324874878,0.4872881472110748,0.6009081602096558,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229733943939208,0.4540017545223236,0.3183308839797973,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8860921859741211,0.4046735763549804,0.3846563398838043,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814273834228516,0.2745036482810974,1.2445688247680664,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859680175781,1.0,0.6138269901275635,1.0,1.0,0.0,1.0,-3.325321912765503,3.325313091278076,8.898285159375519e-06,2.5714402198791504,0.5987335443496704,0.5987335443496704,0.0,154.3743438720703,131.0,18190.8671875,-0.0,2979.054443359375,1.0,283.1499938964844,286.4882507324219,290.5362854003906,291.77691650390625,293.1499938964844,293.1499938964844,283.1499938964844,17918.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241554617881775,1.0,0.0,0.0,1.3023935556411743,1.302398920059204,1.1318213211097829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.953369140625,0.0,105.25413513183594,1895.4371337890625,0.0,1071.4002685546875,0.3705135881900787,1.0,0.0,3.0,1.0,0.0
12318720,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811202049255371,0.3977651298046112,0.3593082427978515,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481419324874878,0.4872881472110748,0.6009081602096558,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229733943939208,0.4540017545223236,0.3183308839797973,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8860921859741211,0.4046735763549804,0.3846563398838043,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814273834228516,0.2745036482810974,1.2445688247680664,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859680175781,1.0,0.6138269901275635,1.0,1.0,0.0,1.0,-3.325321912765503,3.325313091278076,8.898285159375519e-06,2.5714402198791504,0.5987335443496704,0.5987335443496704,0.0,154.3743438720703,131.0,18190.8671875,-0.0,2979.054443359375,1.0,283.1499938964844,286.4882507324219,290.5362854003906,291.77691650390625,293.1499938964844,293.1499938964844,283.1499938964844,17918.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241554617881775,1.0,0.0,0.0,1.3023935556411743,1.302398920059204,1.1318213211097829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.953369140625,0.0,105.25413513183594,1895.4371337890625,0.0,1071.4002685546875,0.3705135881900787,1.0,0.0,3.0,1.0,0.0
12318780,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9056186079978944,0.3984711468219757,0.3594973981380462,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.9749633073806764,0.4887152314186096,0.6020467877388,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.952145516872406,0.4554789066314697,0.3190126419067383,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117719531059264,0.4062219858169555,0.3856471180915832,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033109903335571,0.2753612995147705,1.2461832761764526,287.0878295898437,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6080938577651978,1.0,1.0,0.0,1.0,-3.3305559158325195,3.3305470943450928,8.926466762204655e-06,2.575544595718384,0.600078284740448,0.600078284740448,0.0,142.7327423095703,134.0,18255.927734375,-0.0,2924.229736328125,1.0,283.1499938964844,286.48828125,290.562744140625,291.8072814941406,293.1499938964844,293.1499938964844,283.1499938964844,17897.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246944665908813,1.0,0.0,0.0,1.307130217552185,1.3071357011795044,1.1400690880236652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.7998046875,0.0,106.00057983398438,1895.4371337890625,0.0,1074.7607421875,0.3713396489620209,1.0,0.0,3.0,1.0,0.0
12318840,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9056186079978944,0.3984711468219757,0.3594973981380462,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.9749633073806764,0.4887152314186096,0.6020467877388,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.952145516872406,0.4554789066314697,0.3190126419067383,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117719531059264,0.4062219858169555,0.3856471180915832,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033109903335571,0.2753612995147705,1.2461832761764526,287.0878295898437,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6080938577651978,1.0,1.0,0.0,1.0,-3.3305559158325195,3.3305470943450928,8.926466762204655e-06,2.575544595718384,0.600078284740448,0.600078284740448,0.0,142.7327423095703,134.0,18255.927734375,-0.0,2924.229736328125,1.0,283.1499938964844,286.48828125,290.562744140625,291.8072814941406,293.1499938964844,293.1499938964844,283.1499938964844,17897.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246944665908813,1.0,0.0,0.0,1.307130217552185,1.3071357011795044,1.1400690880236652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.7998046875,0.0,106.00057983398438,1895.4371337890625,0.0,1074.7607421875,0.3713396489620209,1.0,0.0,3.0,1.0,0.0
12318900,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9143453240394592,0.3988130986690521,0.359677642583847,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.9828028082847596,0.4894168674945831,0.6027308106422424,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.9612627625465392,0.4562060832977295,0.3194193542003631,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9212329387664796,0.4069864153861999,0.3862328231334686,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.8105170130729675,0.2757858633995056,1.2474446296691897,287.0888977050781,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2440795898437,287.0890197753906,1.0,0.6070281267166138,1.0,1.0,0.0,1.0,-3.334113121032715,3.334104061126709,8.945518857217394e-06,2.5782859325408936,0.6008520126342773,0.6008520126342773,0.0,139.4522247314453,134.0,18294.49609375,-0.0,2913.228515625,1.0,283.1499938964844,286.4881896972656,290.5762939453125,291.822998046875,293.1499938964844,293.1499938964844,283.1499938964844,17886.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250184178352356,1.0,0.0,0.0,1.3098737001419067,1.3098790645599363,1.1448596382024337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.01416015625,0.0,106.4365692138672,1895.4371337890625,0.0,1076.7841796875,0.3718210458755493,1.0,0.0,3.0,1.0,0.0
12318960,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9201937913894652,0.3991367220878601,0.3598964810371399,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903015136719,0.9875900149345398,0.4901025593280792,0.6034695506095886,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9669576287269592,0.4569167494773865,0.3198569118976593,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9275800585746764,0.4077358245849609,0.3868617117404938,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.815038800239563,0.2761983573436737,1.248926043510437,287.0903015136719,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2432556152344,287.0904235839844,1.0,0.6066022515296936,1.0,1.0,0.0,1.0,-3.338123083114624,3.338114023208618,8.967100256995764e-06,2.581406116485596,0.6017085313796997,0.6017085313796997,0.0,137.5601043701172,137.0,18337.279296875,-0.0,2911.0849609375,1.0,283.1499938964844,286.4882507324219,290.590087890625,291.8392333984375,293.1499938964844,293.1499938964844,283.1499938964844,17873.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253939270973206,1.0,0.0,0.0,1.312922120094299,1.3129276037216189,1.1501948193881617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.53564453125,0.0,106.92301177978516,1895.4371337890625,0.0,1079.133056640625,0.372357040643692,1.0,0.0,3.0,1.0,0.0
12319020,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9256802797317504,0.3997264206409454,0.3603731989860534,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.99196058511734,0.4914214313030243,0.6050074696540833,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9722740054130554,0.4582839012145996,0.3207652568817138,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338619709014891,0.4091840982437134,0.388168066740036,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.819320559501648,0.2769792675971985,1.2521508932113647,287.09283447265625,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071048974990845,1.0,1.0,0.0,1.0,-3.346660614013672,3.346651554107666,9.013151611725334e-06,2.5880560874938965,0.6036689281463623,0.6036689281463623,0.0,136.1885528564453,140.0,18432.654296875,-0.0,2921.673828125,1.0,283.1499938964844,286.4879150390625,290.6185913085937,291.873291015625,293.1499938964844,293.1499938964844,283.1499938964844,17845.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263394951820374,1.0,0.0,0.0,1.3199704885482788,1.319975972175598,1.162577305535706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.28076171875,0.0,108.05828094482422,1895.4371337890625,0.0,1085.064208984375,0.3736032545566559,1.0,0.0,3.0,1.0,0.0
12319080,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9256802797317504,0.3997264206409454,0.3603731989860534,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.99196058511734,0.4914214313030243,0.6050074696540833,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9722740054130554,0.4582839012145996,0.3207652568817138,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338619709014891,0.4091840982437134,0.388168066740036,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.819320559501648,0.2769792675971985,1.2521508932113647,287.09283447265625,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071048974990845,1.0,1.0,0.0,1.0,-3.346660614013672,3.346651554107666,9.013151611725334e-06,2.5880560874938965,0.6036689281463623,0.6036689281463623,0.0,136.1885528564453,140.0,18432.654296875,-0.0,2921.673828125,1.0,283.1499938964844,286.4879150390625,290.6185913085937,291.873291015625,293.1499938964844,293.1499938964844,283.1499938964844,17845.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263394951820374,1.0,0.0,0.0,1.3199704885482788,1.319975972175598,1.162577305535706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.28076171875,0.0,108.05828094482422,1895.4371337890625,0.0,1085.064208984375,0.3736032545566559,1.0,0.0,3.0,1.0,0.0
12319140,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.9254028797149658,0.4002413153648376,0.3608578741550445,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.9920770525932312,0.4926680326461792,0.6065610647201538,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.972503125667572,0.4595776498317718,0.321681410074234,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.9343266487121582,0.4105627536773681,0.3894887864589691,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194597959518433,0.2776982486248016,1.2554786205291748,287.094482421875,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087062358856201,1.0,1.0,0.0,1.0,-3.3553731441497803,3.3553640842437744,9.060278898687102e-06,2.594846487045288,0.6059771180152893,0.6059771180152893,0.0,136.84158325195312,143.0,18540.09765625,-0.0,2944.2822265625,1.0,283.1499938964844,286.48638916015625,290.64801025390625,291.9091186523437,293.1499938964844,293.1499938964844,283.1499938964844,17815.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275636553764343,1.0,0.0,0.0,1.3283830881118774,1.3283885717391968,1.1774434938160999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.837890625,0.0,109.4323501586914,1895.4371337890625,0.0,1092.7764892578125,0.375103086233139,1.0,0.0,3.0,1.0,0.0
12319200,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.9254028797149658,0.4002413153648376,0.3608578741550445,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.9920770525932312,0.4926680326461792,0.6065610647201538,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.972503125667572,0.4595776498317718,0.321681410074234,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.9343266487121582,0.4105627536773681,0.3894887864589691,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194597959518433,0.2776982486248016,1.2554786205291748,287.094482421875,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087062358856201,1.0,1.0,0.0,1.0,-3.3553731441497803,3.3553640842437744,9.060278898687102e-06,2.594846487045288,0.6059771180152893,0.6059771180152893,0.0,136.84158325195312,143.0,18540.09765625,-0.0,2944.2822265625,1.0,283.1499938964844,286.48638916015625,290.64801025390625,291.9091186523437,293.1499938964844,293.1499938964844,283.1499938964844,17815.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275636553764343,1.0,0.0,0.0,1.3283830881118774,1.3283885717391968,1.1774434938160999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.837890625,0.0,109.4323501586914,1895.4371337890625,0.0,1092.7764892578125,0.375103086233139,1.0,0.0,3.0,1.0,0.0
12319260,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.9218789339065552,0.4006857872009277,0.3613213896751404,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.989836037158966,0.493843138217926,0.6080855131149292,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.969906210899353,0.4607987999916076,0.3225803077220917,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.931516408920288,0.4118731319904327,0.3907898068428039,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172699809074402,0.2783574163913727,1.2587482929229736,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108771562576294,1.0,1.0,0.0,1.0,-3.363919258117676,3.36391019821167,9.106615834753027e-06,2.601503133773804,0.6086196303367615,0.6086196303367615,0.0,138.61953735351562,146.0,18656.87109375,-0.0,2973.09521484375,1.0,283.1499938964844,286.4831848144531,290.6765441894531,291.9454650878906,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294981241226196,1.0,0.0,0.0,1.3382011651992798,1.338206768035889,1.1949128975174972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.6416015625,0.0,111.06317901611328,1895.4371337890625,0.0,1105.0426025390625,0.3768706917762756,1.0,0.0,3.0,1.0,0.0
12319320,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.9218789339065552,0.4006857872009277,0.3613213896751404,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.989836037158966,0.493843138217926,0.6080855131149292,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.969906210899353,0.4607987999916076,0.3225803077220917,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.931516408920288,0.4118731319904327,0.3907898068428039,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172699809074402,0.2783574163913727,1.2587482929229736,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108771562576294,1.0,1.0,0.0,1.0,-3.363919258117676,3.36391019821167,9.106615834753027e-06,2.601503133773804,0.6086196303367615,0.6086196303367615,0.0,138.61953735351562,146.0,18656.87109375,-0.0,2973.09521484375,1.0,283.1499938964844,286.4831848144531,290.6765441894531,291.9454650878906,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294981241226196,1.0,0.0,0.0,1.3382011651992798,1.338206768035889,1.1949128975174972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.6416015625,0.0,111.06317901611328,1895.4371337890625,0.0,1105.0426025390625,0.3768706917762756,1.0,0.0,3.0,1.0,0.0
12319380,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9171524047851562,0.4010320007801056,0.3617136478424072,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.986558437347412,0.4948588907718658,0.6094384789466858,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9660927653312684,0.4618561565876007,0.3233785629272461,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9273785948753356,0.4130173325538635,0.3919520080089569,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928955078125,0.8141242861747742,0.2789119780063629,1.261630892753601,287.09283447265625,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2334899902344,287.0927734375,1.0,0.6131221055984497,1.0,1.0,0.0,1.0,-3.3714678287506104,3.3714585304260254,9.147616765403654e-06,2.607373237609864,0.6113074421882629,0.6113074421882629,0.0,140.81503295898438,146.0,18769.29296875,-0.0,3002.25634765625,1.0,283.1499938964844,286.4783020019531,290.6974792480469,291.9750366210937,293.1499938964844,293.1499938964844,283.1499938964844,17753.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322199702262878,1.0,0.0,0.0,1.3484041690826416,1.3484097719192505,1.2132034044043394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.28857421875,0.0,112.79110717773438,1895.4371337890625,0.0,1122.4617919921875,0.3787290453910827,1.0,0.0,3.0,1.0,0.0
12319440,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9167047142982484,0.4010592997074127,0.3617458939552307,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9862362146377563,0.4949442446231842,0.6095533967018127,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9657189846038818,0.4619450867176056,0.3234463930130005,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9269773960113524,0.4131141006946563,0.3920511603355407,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926513671875,0.8138185143470764,0.2789579629898071,1.2618745565414429,287.0926208496094,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2332458496094,287.092529296875,1.0,0.6133232712745667,1.0,1.0,0.0,1.0,-3.3721067905426025,3.3720977306365967,9.151091035164429e-06,2.6078696250915527,0.611551821231842,0.611551821231842,0.0,141.02227783203125,149.0,18779.265625,-0.0,3004.853759765625,1.0,283.1499938964844,286.477783203125,290.698974609375,291.9773254394531,293.1499938964844,293.1499938964844,283.1499938964844,17751.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324890851974487,1.0,0.0,0.0,1.3493410348892212,1.34934663772583,1.2148899486419398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.14013671875,0.0,112.95135498046876,1895.4371337890625,0.0,1124.1939697265625,0.3789006471633911,1.0,0.0,3.0,1.0,0.0
12319500,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9138129353523254,0.4012192487716675,0.3619398772716522,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9841042160987854,0.495466411113739,0.6102606654167175,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9632527828216552,0.4624893963336944,0.3238639533519745,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9243535995483398,0.4137082397937774,0.3926630914211273,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.09088134765625,0.8118085861206055,0.2792366147041321,1.2633687257766724,287.0908203125,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2315979003906,287.0906982421875,1.0,0.6145961880683899,1.0,1.0,0.0,1.0,-3.3760299682617188,3.376020669937134,9.17242778086802e-06,2.6109161376953125,0.6131187677383423,0.6131187677383423,0.0,142.36752319335938,149.0,18842.291015625,-0.0,3021.240478515625,1.0,283.1499938964844,286.4742736816406,290.70709228515625,291.9903869628906,293.1499938964844,293.1499938964844,283.1499938964844,17736.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342610716819763,1.0,0.0,0.0,1.355382800102234,1.3553884029388428,1.2257936532478197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.16455078125,0.0,113.9909896850586,1895.4371337890625,0.0,1135.6468505859375,0.3800108432769775,1.0,0.0,3.0,1.0,0.0
12319560,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9108411073684692,0.4013617038726806,0.3621207475662231,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.9818181991577148,0.4959698319435119,0.6109485626220703,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9606232047080994,0.4630147814750671,0.3242703378200531,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9216058850288392,0.4142851233482361,0.3932614624500274,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885925292969,0.8096740245819092,0.2795014083385467,1.26481294631958,287.0885009765625,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2299194335937,287.0883483886719,1.0,0.6158832907676697,1.0,1.0,0.0,1.0,-3.3798296451568604,3.3798203468322754,9.193110599881038e-06,2.613863706588745,0.6147478818893433,0.6147478818893433,0.0,143.77520751953125,152.0,18906.38671875,-0.0,3037.75048828125,1.0,283.1499938964844,286.4702453613281,290.71307373046875,292.0013732910156,293.1499938964844,293.1499938964844,283.1499938964844,17721.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361397504806519,1.0,0.0,0.0,1.3617208003997805,1.3617264032363892,1.237284550370532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.69189453125,0.0,115.09271240234376,1895.4371337890625,0.0,1147.8741455078125,0.381181538105011,1.0,0.0,3.0,1.0,0.0
12319620,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049082398414612,0.4015953540802002,0.3624418675899505,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769113659858704,0.4969211518764496,0.6122639179229736,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550363421440125,0.4640097320079803,0.3250484764575958,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159574508666992,0.4153880476951599,0.3944158852100372,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051336407661438,0.2799906730651855,1.2675466537475586,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184656620025635,1.0,1.0,0.0,1.0,-3.387045383453369,3.387036085128784,9.232428055838682e-06,2.619452476501465,0.6181795001029968,0.6181795001029968,0.0,146.7164764404297,155.0,19037.41015625,-0.0,3070.751220703125,1.0,283.1499938964844,286.4607238769531,290.7191772460937,292.01739501953125,293.1499938964844,293.1499938964844,283.1499938964844,17693.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400502920150757,1.0,0.0,0.0,1.3752357959747314,1.37524151802063,1.2619663891655364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.36865234375,0.0,117.4782485961914,1895.4371337890625,0.0,1173.6055908203125,0.3836961984634399,1.0,0.0,3.0,1.0,0.0
12319680,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049082398414612,0.4015953540802002,0.3624418675899505,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769113659858704,0.4969211518764496,0.6122639179229736,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550363421440125,0.4640097320079803,0.3250484764575958,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159574508666992,0.4153880476951599,0.3944158852100372,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051336407661438,0.2799906730651855,1.2675466537475586,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184656620025635,1.0,1.0,0.0,1.0,-3.387045383453369,3.387036085128784,9.232428055838682e-06,2.619452476501465,0.6181795001029968,0.6181795001029968,0.0,146.7164764404297,155.0,19037.41015625,-0.0,3070.751220703125,1.0,283.1499938964844,286.4607238769531,290.7191772460937,292.01739501953125,293.1499938964844,293.1499938964844,283.1499938964844,17693.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400502920150757,1.0,0.0,0.0,1.3752357959747314,1.37524151802063,1.2619663891655364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.36865234375,0.0,117.4782485961914,1895.4371337890625,0.0,1173.6055908203125,0.3836961984634399,1.0,0.0,3.0,1.0,0.0
12319740,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.899194598197937,0.4017614722251892,0.3627071976661682,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.971696674823761,0.4977971613407135,0.6134945154190063,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.949191391468048,0.4649304747581482,0.3257787823677063,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.910351574420929,0.4164235293865204,0.3955117762088775,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004378080368042,0.280427873134613,1.270068645477295,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.0744323730469,1.0,0.6210231781005859,1.0,1.0,0.0,1.0,-3.393733263015747,3.393723964691162,9.2689115263056e-06,2.624619960784912,0.6218258142471313,0.6218258142471313,0.0,149.76153564453125,158.0,19171.712890625,-0.0,3103.305419921875,1.0,283.1499938964844,286.4494323730469,290.7185363769531,292.0263977050781,293.1499938964844,293.1499938964844,283.1499938964844,17667.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439987421035767,1.0,0.0,0.0,1.3898099660873413,1.3898156881332395,1.288855600023453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.4482421875,0.0,120.10389709472656,1895.4371337890625,0.0,1199.9632568359375,0.3864324390888214,1.0,0.0,3.0,1.0,0.0
12319800,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.899194598197937,0.4017614722251892,0.3627071976661682,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.971696674823761,0.4977971613407135,0.6134945154190063,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.949191391468048,0.4649304747581482,0.3257787823677063,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.910351574420929,0.4164235293865204,0.3955117762088775,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004378080368042,0.280427873134613,1.270068645477295,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.0744323730469,1.0,0.6210231781005859,1.0,1.0,0.0,1.0,-3.393733263015747,3.393723964691162,9.2689115263056e-06,2.624619960784912,0.6218258142471313,0.6218258142471313,0.0,149.76153564453125,158.0,19171.712890625,-0.0,3103.305419921875,1.0,283.1499938964844,286.4494323730469,290.7185363769531,292.0263977050781,293.1499938964844,293.1499938964844,283.1499938964844,17667.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439987421035767,1.0,0.0,0.0,1.3898099660873413,1.3898156881332395,1.288855600023453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.4482421875,0.0,120.10389709472656,1895.4371337890625,0.0,1199.9632568359375,0.3864324390888214,1.0,0.0,3.0,1.0,0.0
