time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319860,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8935538530349731,0.4018619358539581,0.3629165887832641,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9662876129150392,0.4985956847667694,0.6146355867385864,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432379007339478,0.4657782316207886,0.3264606595039367,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9049977660179138,0.4173929989337921,0.3965485394001007,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957635521888733,0.2808158993721008,1.2723829746246338,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235304474830627,1.0,1.0,0.0,1.0,-3.3998918533325195,3.3998825550079346,9.302535545430146e-06,2.6293652057647705,0.6256664395332336,0.6256664395332336,0.0,152.86170959472656,161.0,19308.70703125,-0.0,3135.10986328125,1.0,283.1499938964844,286.4365234375,290.7123413085937,292.0296325683594,293.1499938964844,293.1499938964844,283.1499938964844,17642.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479108333587646,1.0,0.0,0.0,1.4053620100021362,1.405367732048035,1.317861659799746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.2177734375,0.0,122.96442413330078,1895.4371337890625,0.0,1226.4449462890625,0.3893766105175018,1.0,0.0,3.0,1.0,0.0
12319920,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8935538530349731,0.4018619358539581,0.3629165887832641,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9662876129150392,0.4985956847667694,0.6146355867385864,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432379007339478,0.4657782316207886,0.3264606595039367,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9049977660179138,0.4173929989337921,0.3965485394001007,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957635521888733,0.2808158993721008,1.2723829746246338,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235304474830627,1.0,1.0,0.0,1.0,-3.3998918533325195,3.3998825550079346,9.302535545430146e-06,2.6293652057647705,0.6256664395332336,0.6256664395332336,0.0,152.86170959472656,161.0,19308.70703125,-0.0,3135.10986328125,1.0,283.1499938964844,286.4365234375,290.7123413085937,292.0296325683594,293.1499938964844,293.1499938964844,283.1499938964844,17642.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479108333587646,1.0,0.0,0.0,1.4053620100021362,1.405367732048035,1.317861659799746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.2177734375,0.0,122.96442413330078,1895.4371337890625,0.0,1226.4449462890625,0.3893766105175018,1.0,0.0,3.0,1.0,0.0
12319980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880203366279602,0.401898443698883,0.3630706071853637,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607577919960022,0.499317854642868,0.6156855225563049,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372748136520386,0.4665541648864746,0.3270941376686096,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999830484390259,0.4182976484298706,0.3975262641906738,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911672592163086,0.2811566293239593,1.274494171142578,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259744167327881,1.0,1.0,0.0,1.0,-3.405526161193848,3.4055168628692627,9.33331193664344e-06,2.6336920261383057,0.6296830773353577,0.6296830773353577,0.0,155.98992919921875,164.0,19447.8671875,-0.0,3166.001220703125,1.0,283.1499938964844,286.422119140625,290.70147705078125,292.02801513671875,293.1499938964844,293.1499938964844,283.1499938964844,17619.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517850756645203,1.0,0.0,0.0,1.4218188524246216,1.42182457447052,1.3489068351191238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.87841796875,0.0,126.05587005615234,1895.4371337890625,0.0,1253.0247802734375,0.3925162553787231,1.0,0.0,3.0,1.0,0.0
12320040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880203366279602,0.401898443698883,0.3630706071853637,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607577919960022,0.499317854642868,0.6156855225563049,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372748136520386,0.4665541648864746,0.3270941376686096,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999830484390259,0.4182976484298706,0.3975262641906738,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911672592163086,0.2811566293239593,1.274494171142578,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259744167327881,1.0,1.0,0.0,1.0,-3.405526161193848,3.4055168628692627,9.33331193664344e-06,2.6336920261383057,0.6296830773353577,0.6296830773353577,0.0,155.98992919921875,164.0,19447.8671875,-0.0,3166.001220703125,1.0,283.1499938964844,286.422119140625,290.70147705078125,292.02801513671875,293.1499938964844,293.1499938964844,283.1499938964844,17619.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517850756645203,1.0,0.0,0.0,1.4218188524246216,1.42182457447052,1.3489068351191238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.87841796875,0.0,126.05587005615234,1895.4371337890625,0.0,1253.0247802734375,0.3925162553787231,1.0,0.0,3.0,1.0,0.0
12320100,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8853040933609009,0.4018930792808532,0.3631269335746765,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9579641222953796,0.4996508657932281,0.6161767840385437,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9343119859695436,0.4669153392314911,0.3273926973342895,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8975327610969543,0.4187258183956146,0.3979929387569427,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487060546875,0.7889074087142944,0.2813095152378082,1.2754740715026855,287.0485534667969,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2127380371094,287.0481262207031,1.0,0.6271704435348511,1.0,1.0,0.0,1.0,-3.4081475734710693,3.4081382751464844,9.347632840217557e-06,2.6356990337371826,0.6317529082298279,0.6317529082298279,0.0,157.55966186523438,164.0,19518.1171875,-0.0,3181.072265625,1.0,283.1499938964844,286.4143981933594,290.6944580078125,292.02557373046875,293.1499938964844,293.1499938964844,283.1499938964844,17608.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653711199760437,1.0,0.0,0.0,1.4303686618804932,1.4303745031356812,1.36517826376803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.3330078125,0.0,127.68789672851562,1895.4371337890625,0.0,1266.3681640625,0.3941564559936523,1.0,0.0,3.0,1.0,0.0
12320160,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8826249241828918,0.4018722176551819,0.3631696701049804,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9551587104797364,0.499965488910675,0.6166459321975708,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.931372046470642,0.467258870601654,0.3276791870594024,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8951131105422974,0.4191380441188812,0.3984449207782745,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.7866761088371277,0.281451016664505,1.2764040231704712,287.0423278808594,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.210693359375,287.0418701171875,1.0,0.6283485293388367,1.0,1.0,0.0,1.0,-3.410640001296997,3.410630702972412,9.361247975903098e-06,2.637603282928467,0.6338611245155334,0.6338611245155334,0.0,159.13136291503906,167.0,19588.73828125,-0.0,3195.8837890625,1.0,283.1499938964844,286.4064025878906,290.6864929199219,292.02215576171875,293.1499938964844,293.1499938964844,283.1499938964844,17597.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556323766708374,1.0,0.0,0.0,1.4391217231750488,1.4391275644302368,1.3819376931678562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.55810546875,0.0,129.37696838378906,1895.4371337890625,0.0,1279.7620849609375,0.3958416283130646,1.0,0.0,3.0,1.0,0.0
12320220,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8773841261863708,0.4017859995365143,0.3632159233093261,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.949532151222229,0.5005415081977844,0.6175201535224915,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9255884289741516,0.4678949117660522,0.3282172679901123,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903713822364807,0.4199163913726806,0.3993061780929565,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823047041893005,0.2817012369632721,1.2781203985214231,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306514143943787,1.0,1.0,0.0,1.0,-3.415252447128296,3.415242910385132,9.386433703184592e-06,2.641113519668579,0.6381832361221313,0.6381832361221313,0.0,162.27767944335938,170.0,19730.84375,-0.0,3224.734130859375,1.0,283.1499938964844,286.3894958496094,290.6679382324219,292.0126647949219,293.1499938964844,293.1499938964844,283.1499938964844,17577.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594686508178711,1.0,0.0,0.0,1.457194685935974,1.4572006464004517,1.416865416103974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.37353515625,0.0,132.9225311279297,1895.4371337890625,0.0,1306.7559814453125,0.3993390202522278,1.0,0.0,3.0,1.0,0.0
12320280,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8773841261863708,0.4017859995365143,0.3632159233093261,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.949532151222229,0.5005415081977844,0.6175201535224915,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9255884289741516,0.4678949117660522,0.3282172679901123,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903713822364807,0.4199163913726806,0.3993061780929565,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823047041893005,0.2817012369632721,1.2781203985214231,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306514143943787,1.0,1.0,0.0,1.0,-3.415252447128296,3.415242910385132,9.386433703184592e-06,2.641113519668579,0.6381832361221313,0.6381832361221313,0.0,162.27767944335938,170.0,19730.84375,-0.0,3224.734130859375,1.0,283.1499938964844,286.3894958496094,290.6679382324219,292.0126647949219,293.1499938964844,293.1499938964844,283.1499938964844,17577.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594686508178711,1.0,0.0,0.0,1.457194685935974,1.4572006464004517,1.416865416103974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.37353515625,0.0,132.9225311279297,1895.4371337890625,0.0,1306.7559814453125,0.3993390202522278,1.0,0.0,3.0,1.0,0.0
12320340,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.872302770614624,0.4016412496566772,0.363210529088974,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439111351966858,0.5010471343994141,0.6183093190193176,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199731945991516,0.4684634208679199,0.3287090063095093,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857625722885132,0.4206335842609405,0.40011066198349,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780578136444092,0.2819083631038666,1.2796474695205688,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328826546669006,1.0,1.0,0.0,1.0,-3.419372081756592,3.419362783432007,9.408907317265404e-06,2.6442301273345947,0.6426377296447754,0.6426377296447754,0.0,165.4245147705078,173.0,19873.806640625,-0.0,3252.531494140625,1.0,283.1499938964844,286.37158203125,290.64617919921875,291.9998474121094,293.1499938964844,293.1499938964844,283.1499938964844,17557.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632848978042603,1.0,0.0,0.0,1.4759881496429443,1.4759942293167114,1.453647797688973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.4052734375,0.0,136.69252014160156,1895.4371337890625,0.0,1333.933349609375,0.4030000269412994,1.0,0.0,3.0,1.0,0.0
12320400,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.872302770614624,0.4016412496566772,0.363210529088974,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439111351966858,0.5010471343994141,0.6183093190193176,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199731945991516,0.4684634208679199,0.3287090063095093,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857625722885132,0.4206335842609405,0.40011066198349,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780578136444092,0.2819083631038666,1.2796474695205688,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328826546669006,1.0,1.0,0.0,1.0,-3.419372081756592,3.419362783432007,9.408907317265404e-06,2.6442301273345947,0.6426377296447754,0.6426377296447754,0.0,165.4245147705078,173.0,19873.806640625,-0.0,3252.531494140625,1.0,283.1499938964844,286.37158203125,290.64617919921875,291.9998474121094,293.1499938964844,293.1499938964844,283.1499938964844,17557.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632848978042603,1.0,0.0,0.0,1.4759881496429443,1.4759942293167114,1.453647797688973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.4052734375,0.0,136.69252014160156,1895.4371337890625,0.0,1333.933349609375,0.4030000269412994,1.0,0.0,3.0,1.0,0.0
12320460,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8673813939094543,0.401439905166626,0.3631550371646881,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383270144462584,0.5014839768409729,0.6190153956413269,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145742058753968,0.4689660370349884,0.3291554152965545,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8812872767448425,0.4212908446788788,0.4008594751358032,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739366292953491,0.2820737957954407,1.280990719795227,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.635043203830719,1.0,1.0,0.0,1.0,-3.4230122566223145,3.4230027198791504,9.428730663785244e-06,2.6469626426696777,0.6472132205963135,0.6472132205963135,0.0,168.5694122314453,176.0,20017.271484375,-0.0,3279.276123046875,1.0,283.1499938964844,286.35272216796875,290.6217346191406,291.98419189453125,293.1499938964844,293.1499938964844,283.1499938964844,17539.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670646667480469,1.0,0.0,0.0,1.495451807975769,1.495457887649536,1.492238510536481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.7587890625,0.0,140.68643188476562,1895.4371337890625,0.0,1361.164306640625,0.4068156778812408,1.0,0.0,3.0,1.0,0.0
12320520,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8673813939094543,0.401439905166626,0.3631550371646881,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383270144462584,0.5014839768409729,0.6190153956413269,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145742058753968,0.4689660370349884,0.3291554152965545,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8812872767448425,0.4212908446788788,0.4008594751358032,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739366292953491,0.2820737957954407,1.280990719795227,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.635043203830719,1.0,1.0,0.0,1.0,-3.4230122566223145,3.4230027198791504,9.428730663785244e-06,2.6469626426696777,0.6472132205963135,0.6472132205963135,0.0,168.5694122314453,176.0,20017.271484375,-0.0,3279.276123046875,1.0,283.1499938964844,286.35272216796875,290.6217346191406,291.98419189453125,293.1499938964844,293.1499938964844,283.1499938964844,17539.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670646667480469,1.0,0.0,0.0,1.495451807975769,1.495457887649536,1.492238510536481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.7587890625,0.0,140.68643188476562,1895.4371337890625,0.0,1361.164306640625,0.4068156778812408,1.0,0.0,3.0,1.0,0.0
12320580,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626179695129395,0.4011841714382171,0.3630513250827789,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9328110218048096,0.5018541216850281,0.6196406483650208,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094396233558656,0.4694048762321472,0.3295579552650451,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769443035125732,0.4218898117542267,0.4015540182590484,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699403762817383,0.2821991145610809,1.2821567058563232,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371350884437561,1.0,1.0,0.0,1.0,-3.4261882305145264,3.4261789321899414,9.445982868783176e-06,2.6493234634399414,0.6518993377685547,0.6518993377685547,0.0,171.71109008789062,179.0,20160.912109375,-0.0,3304.982666015625,1.0,283.1499938964844,286.3330383300781,290.5950622558594,291.9661865234375,293.1499938964844,293.1499938964844,283.1499938964844,17521.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707912087440491,1.0,0.0,0.0,1.515536546707153,1.5155426263809204,1.5325908009344857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.548828125,0.0,144.9036865234375,1895.4371337890625,0.0,1388.3111572265625,0.4107771515846252,1.0,0.0,3.0,1.0,0.0
12320640,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626179695129395,0.4011841714382171,0.3630513250827789,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9328110218048096,0.5018541216850281,0.6196406483650208,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094396233558656,0.4694048762321472,0.3295579552650451,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769443035125732,0.4218898117542267,0.4015540182590484,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699403762817383,0.2821991145610809,1.2821567058563232,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371350884437561,1.0,1.0,0.0,1.0,-3.4261882305145264,3.4261789321899414,9.445982868783176e-06,2.6493234634399414,0.6518993377685547,0.6518993377685547,0.0,171.71109008789062,179.0,20160.912109375,-0.0,3304.982666015625,1.0,283.1499938964844,286.3330383300781,290.5950622558594,291.9661865234375,293.1499938964844,293.1499938964844,283.1499938964844,17521.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707912087440491,1.0,0.0,0.0,1.515536546707153,1.5155426263809204,1.5325908009344857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.548828125,0.0,144.9036865234375,1895.4371337890625,0.0,1388.3111572265625,0.4107771515846252,1.0,0.0,3.0,1.0,0.0
12320700,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8602939248085022,0.4010362029075622,0.3629816174507141,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.9300880432128906,0.5020142793655396,0.6199230551719666,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.9069864749908448,0.4696005880832672,0.3297428488731384,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8748212456703186,0.4221675097942352,0.4018809795379638,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.7679882049560547,0.282246857881546,1.2826740741729736,286.9751281738281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.19219970703125,286.9745178222656,1.0,0.638155460357666,1.0,1.0,0.0,1.0,-3.4276037216186523,3.4275944232940674,9.453649909119122e-06,2.650365829467773,0.6542818546295166,0.6542818546295166,0.0,173.28036499023438,179.0,20232.712890625,-0.0,3317.444091796875,1.0,283.1499938964844,286.32293701171875,290.5810546875,291.9564208984375,293.1499938964844,293.1499938964844,283.1499938964844,17513.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672626793384552,1.0,0.0,0.0,1.5258029699325562,1.5258091688156128,1.553425050815349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.265625,0.0,147.0972900390625,1895.4371337890625,0.0,1401.7904052734375,0.4128111004829407,1.0,0.0,3.0,1.0,0.0
12320760,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667358398437,0.8580069541931152,0.4008746743202209,0.362899899482727,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666442871094,0.9273931980133056,0.5021575093269348,0.6201850771903992,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9046173691749572,0.4697802662849426,0.3299167156219482,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667053222656,0.872729480266571,0.4224303960800171,0.4021941721439361,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668884277344,0.7660656571388245,0.2822846174240112,1.2831470966339111,286.9666442871094,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.190185546875,286.966064453125,1.0,0.6391586065292358,1.0,1.0,0.0,1.0,-3.4289028644561768,3.4288933277130127,9.460670298722109e-06,2.651315212249756,0.6566900014877319,0.6566900014877319,0.0,174.84848022460938,182.0,20304.466796875,-0.0,3329.637939453125,1.0,283.1499938964844,286.3126525878906,290.5666809082031,291.9462585449219,293.1499938964844,293.1499938964844,283.1499938964844,17505.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744398474693298,1.0,0.0,0.0,1.5362164974212646,1.5362226963043213,1.5747015424949498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.8876953125,0.0,149.34872436523438,1895.4371337890625,0.0,1415.1727294921875,0.4148802459239959,1.0,0.0,3.0,1.0,0.0
12320820,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535439372062683,0.4005146920681,0.3627036809921264,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221080541610718,0.5023976564407349,0.6206526756286621,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001078009605408,0.4700956642627716,0.3302340805530548,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686404824256897,0.4229153990745544,0.4027824699878692,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623104453086853,0.2823326289653778,1.2839715480804443,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.641117513179779,1.0,1.0,0.0,1.0,-3.431180715560913,3.431171417236328,9.472925739828495e-06,2.6529574394226074,0.6615748405456543,0.6615748405456543,0.0,177.9815673828125,185.0,20447.640625,-0.0,3353.287841796875,1.0,283.1499938964844,286.2915954589844,290.53717041015625,291.9250183105469,293.1499938964844,293.1499938964844,283.1499938964844,17489.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780025362968445,1.0,0.0,0.0,1.5574363470077517,1.5574426651000977,1.618504938960541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.91650390625,0.0,154.01882934570312,1895.4371337890625,0.0,1441.6669921875,0.4191142916679382,1.0,0.0,3.0,1.0,0.0
12320880,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535439372062683,0.4005146920681,0.3627036809921264,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221080541610718,0.5023976564407349,0.6206526756286621,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001078009605408,0.4700956642627716,0.3302340805530548,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686404824256897,0.4229153990745544,0.4027824699878692,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623104453086853,0.2823326289653778,1.2839715480804443,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.641117513179779,1.0,1.0,0.0,1.0,-3.431180715560913,3.431171417236328,9.472925739828495e-06,2.6529574394226074,0.6615748405456543,0.6615748405456543,0.0,177.9815673828125,185.0,20447.640625,-0.0,3353.287841796875,1.0,283.1499938964844,286.2915954589844,290.53717041015625,291.9250183105469,293.1499938964844,293.1499938964844,283.1499938964844,17489.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780025362968445,1.0,0.0,0.0,1.5574363470077517,1.5574426651000977,1.618504938960541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.91650390625,0.0,154.01882934570312,1895.4371337890625,0.0,1441.6669921875,0.4191142916679382,1.0,0.0,3.0,1.0,0.0
12320940,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492226004600525,0.4001064598560333,0.3624645173549652,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.916991114616394,0.5025765299797058,0.6210458874702454,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.895723819732666,0.4703532755374908,0.3305115401744842,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646738529205322,0.4233464300632477,0.4033203423023224,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586713433265686,0.2823445498943329,1.284636378288269,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430141925811768,1.0,1.0,0.0,1.0,-3.433037519454956,3.433027982711792,9.48283286561491e-06,2.6542627811431885,0.6665475964546204,0.6665475964546204,0.0,181.10997009277344,188.0,20590.212890625,-0.0,3375.95556640625,1.0,283.1499938964844,286.2700500488281,290.5069885253906,291.9029541015625,293.1499938964844,293.1499938964844,283.1499938964844,17474.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814650297164917,1.0,0.0,0.0,1.57916259765625,1.5791690349578855,1.663976263444056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.75244140625,0.0,158.9159393310547,1895.4371337890625,0.0,1467.66162109375,0.4234730303287506,1.0,0.0,3.0,1.0,0.0
12321000,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492226004600525,0.4001064598560333,0.3624645173549652,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.916991114616394,0.5025765299797058,0.6210458874702454,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.895723819732666,0.4703532755374908,0.3305115401744842,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646738529205322,0.4233464300632477,0.4033203423023224,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586713433265686,0.2823445498943329,1.284636378288269,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430141925811768,1.0,1.0,0.0,1.0,-3.433037519454956,3.433027982711792,9.48283286561491e-06,2.6542627811431885,0.6665475964546204,0.6665475964546204,0.0,181.10997009277344,188.0,20590.212890625,-0.0,3375.95556640625,1.0,283.1499938964844,286.2700500488281,290.5069885253906,291.9029541015625,293.1499938964844,293.1499938964844,283.1499938964844,17474.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814650297164917,1.0,0.0,0.0,1.57916259765625,1.5791690349578855,1.663976263444056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.75244140625,0.0,158.9159393310547,1895.4371337890625,0.0,1467.66162109375,0.4234730303287506,1.0,0.0,3.0,1.0,0.0
12321060,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450350165367126,0.3996520042419433,0.3621840476989746,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130249023437,0.9120789766311646,0.502695620059967,0.6213664412498474,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914421796798706,0.4705547988414764,0.3307501971721649,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.86082524061203,0.4237245619297027,0.4038088321685791,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551440596580505,0.28232142329216,1.285145878791809,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448504328727722,1.0,1.0,0.0,1.0,-3.4344842433929443,3.43447494506836,9.490452612226363e-06,2.6552414894104004,0.6716033816337585,0.6716033816337585,0.0,184.23342895507807,191.0,20731.98828125,-0.0,3397.656494140625,1.0,283.1499938964844,286.2479858398437,290.4767150878906,291.8805847167969,293.1499938964844,293.1499938964844,283.1499938964844,17460.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684810221195221,1.0,0.0,0.0,1.6013681888580322,1.6013747453689575,1.71110173141642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.52392578125,0.0,164.04330444335938,1895.4371337890625,0.0,1493.0023193359375,0.427951455116272,1.0,0.0,3.0,1.0,0.0
12321120,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450350165367126,0.3996520042419433,0.3621840476989746,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130249023437,0.9120789766311646,0.502695620059967,0.6213664412498474,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914421796798706,0.4705547988414764,0.3307501971721649,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.86082524061203,0.4237245619297027,0.4038088321685791,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551440596580505,0.28232142329216,1.285145878791809,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448504328727722,1.0,1.0,0.0,1.0,-3.4344842433929443,3.43447494506836,9.490452612226363e-06,2.6552414894104004,0.6716033816337585,0.6716033816337585,0.0,184.23342895507807,191.0,20731.98828125,-0.0,3397.656494140625,1.0,283.1499938964844,286.2479858398437,290.4767150878906,291.8805847167969,293.1499938964844,293.1499938964844,283.1499938964844,17460.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684810221195221,1.0,0.0,0.0,1.6013681888580322,1.6013747453689575,1.71110173141642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.52392578125,0.0,164.04330444335938,1895.4371337890625,0.0,1493.0023193359375,0.427951455116272,1.0,0.0,3.0,1.0,0.0
12321180,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409754633903503,0.3991581797599792,0.3618672788143158,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.894287109375,0.9074124693870544,0.5027573704719543,0.6216172575950623,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872635960578918,0.4707027673721313,0.3309518098831177,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8570913076400757,0.4240517020225525,0.4042496085166931,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517249584197998,0.2822648882865906,1.285507082939148,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.646629273891449,1.0,1.0,0.0,1.0,-3.435542583465576,3.435533285140991,9.49590412346879e-06,2.6559107303619385,0.6767370700836182,0.6767370700836182,0.0,187.35145568847656,194.0,20872.794921875,-0.0,3418.42919921875,1.0,283.1499938964844,286.2255554199219,290.44683837890625,291.8584289550781,293.1499938964844,293.1499938964844,283.1499938964844,17446.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880236864089966,1.0,0.0,0.0,1.6240204572677612,1.6240270137786863,1.7598530632767506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.3623046875,0.0,169.40252685546875,1895.4371337890625,0.0,1517.55029296875,0.4325432181358337,1.0,0.0,3.0,1.0,0.0
12321240,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409754633903503,0.3991581797599792,0.3618672788143158,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.894287109375,0.9074124693870544,0.5027573704719543,0.6216172575950623,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872635960578918,0.4707027673721313,0.3309518098831177,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8570913076400757,0.4240517020225525,0.4042496085166931,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517249584197998,0.2822648882865906,1.285507082939148,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.646629273891449,1.0,1.0,0.0,1.0,-3.435542583465576,3.435533285140991,9.49590412346879e-06,2.6559107303619385,0.6767370700836182,0.6767370700836182,0.0,187.35145568847656,194.0,20872.794921875,-0.0,3418.42919921875,1.0,283.1499938964844,286.2255554199219,290.44683837890625,291.8584289550781,293.1499938964844,293.1499938964844,283.1499938964844,17446.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880236864089966,1.0,0.0,0.0,1.6240204572677612,1.6240270137786863,1.7598530632767506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.3623046875,0.0,169.40252685546875,1895.4371337890625,0.0,1517.55029296875,0.4325432181358337,1.0,0.0,3.0,1.0,0.0
12321300,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.8389906883239746,0.3988966345787048,0.3616961240768432,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847961425781,0.9051836729049684,0.5027666687965393,0.6217163801193237,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.8852123022079468,0.4707567095756531,0.3310387134552002,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.8552654981613159,0.4241960644721985,0.4044519960880279,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.750054121017456,0.282224178314209,1.2856323719024658,286.8847961425781,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1726989746094,286.8841247558594,1.0,0.6474974155426025,1.0,1.0,0.0,1.0,-3.435927152633667,3.435917854309082,9.497824066784231e-06,2.6561310291290283,0.6793328523635864,0.6793328523635864,0.0,188.9082794189453,194.0,20942.794921875,-0.0,3428.466796875,1.0,283.1499938964844,286.2142028808594,290.4322509765625,291.8476257324219,293.1499938964844,293.1499938964844,283.1499938964844,17440.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895760297775269,1.0,0.0,0.0,1.6355113983154297,1.6355180740356443,1.784845267138735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.85302734375,0.0,172.17144775390625,1895.4371337890625,0.0,1529.4798583984375,0.434881180524826,1.0,0.0,3.0,1.0,0.0
12321360,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8370339274406433,0.3986254334449768,0.3615165948867798,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.9030320048332214,0.5027625560760498,0.6217992305755615,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.883186399936676,0.4707982540130615,0.3311170637607574,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8752746582031,0.8534665703773499,0.4243284165859222,0.4046432077884674,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87548828125,0.7484083771705627,0.282175749540329,1.2857234477996826,286.8752136230469,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1708374023437,286.8745422363281,1.0,0.648352324962616,1.0,1.0,0.0,1.0,-3.4362218379974365,3.4362123012542725,9.499241969024295e-06,2.656280040740967,0.681946337223053,0.681946337223053,0.0,190.46392822265625,197.0,21012.4921875,-0.0,3438.287353515625,1.0,283.1499938964844,286.2027587890625,290.4179382324219,291.8370666503906,293.1499938964844,293.1499938964844,283.1499938964844,17434.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910905241966248,1.0,0.0,0.0,1.647102117538452,1.647108793258667,1.8102328169788962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.40869140625,0.0,174.9988555908203,1895.4371337890625,0.0,1541.1627197265625,0.437245100736618,1.0,0.0,3.0,1.0,0.0
12321420,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8331969976425171,0.3980541825294494,0.3611320853233337,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558959960937,0.8988662362098694,0.5027147531509399,0.6219167709350586,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792098164558411,0.4708450436592102,0.3312485814094543,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499462604522705,0.4245577454566955,0.4049924612045288,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85614013671875,0.7451890110969543,0.2820563018321991,1.2858054637908936,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.8551940917969,1.0,0.6500234603881836,1.0,1.0,0.0,1.0,-3.4365451335906982,3.436535596847534,9.500598935119342e-06,2.656368970870972,0.6872257590293884,0.6872257590293884,0.0,193.5718536376953,200.0,21150.9140625,-0.0,3457.28515625,1.0,283.1499938964844,286.1797180175781,290.3905334472656,291.81695556640625,293.1499938964844,293.1499938964844,283.1499938964844,17421.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939976215362549,1.0,0.0,0.0,1.6705734729766846,1.670580267906189,1.862192391399731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.7900390625,0.0,180.83135986328125,1895.4371337890625,0.0,1563.709228515625,0.4420488774776459,1.0,0.0,3.0,1.0,0.0
12321480,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8331969976425171,0.3980541825294494,0.3611320853233337,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558959960937,0.8988662362098694,0.5027147531509399,0.6219167709350586,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792098164558411,0.4708450436592102,0.3312485814094543,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499462604522705,0.4245577454566955,0.4049924612045288,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85614013671875,0.7451890110969543,0.2820563018321991,1.2858054637908936,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.8551940917969,1.0,0.6500234603881836,1.0,1.0,0.0,1.0,-3.4365451335906982,3.436535596847534,9.500598935119342e-06,2.656368970870972,0.6872257590293884,0.6872257590293884,0.0,193.5718536376953,200.0,21150.9140625,-0.0,3457.28515625,1.0,283.1499938964844,286.1797180175781,290.3905334472656,291.81695556640625,293.1499938964844,293.1499938964844,283.1499938964844,17421.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939976215362549,1.0,0.0,0.0,1.6705734729766846,1.670580267906189,1.862192391399731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.7900390625,0.0,180.83135986328125,1895.4371337890625,0.0,1563.709228515625,0.4420488774776459,1.0,0.0,3.0,1.0,0.0
12321540,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.829450786113739,0.3974451124668121,0.3607140183448791,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363647460937,0.8947858214378357,0.5026156306266785,0.6219717860221863,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753323554992676,0.4708448052406311,0.3313475549221039,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465248942375183,0.4247409403324127,0.4052985310554504,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.83660888671875,0.7420604228973389,0.2819076478481293,1.2857577800750732,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516445279121399,1.0,1.0,0.0,1.0,-3.436523199081421,3.436513662338257,9.500039595877752e-06,2.6561880111694336,0.6925735473632812,0.6925735473632812,0.0,196.6752166748047,203.0,21287.947265625,-0.0,3475.441162109375,1.0,283.1499938964844,286.15643310546875,290.3651733398437,291.7987365722656,293.1499938964844,293.1499938964844,283.1499938964844,17409.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967282295227051,1.0,0.0,0.0,1.6944165229797363,1.6944233179092407,1.9157275232828402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.64990234375,0.0,186.904541015625,1895.4371337890625,0.0,1585.0291748046875,0.4469509422779083,1.0,0.0,3.0,1.0,0.0
12321600,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.829450786113739,0.3974451124668121,0.3607140183448791,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363647460937,0.8947858214378357,0.5026156306266785,0.6219717860221863,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753323554992676,0.4708448052406311,0.3313475549221039,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465248942375183,0.4247409403324127,0.4052985310554504,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.83660888671875,0.7420604228973389,0.2819076478481293,1.2857577800750732,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516445279121399,1.0,1.0,0.0,1.0,-3.436523199081421,3.436513662338257,9.500039595877752e-06,2.6561880111694336,0.6925735473632812,0.6925735473632812,0.0,196.6752166748047,203.0,21287.947265625,-0.0,3475.441162109375,1.0,283.1499938964844,286.15643310546875,290.3651733398437,291.7987365722656,293.1499938964844,293.1499938964844,283.1499938964844,17409.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967282295227051,1.0,0.0,0.0,1.6944165229797363,1.6944233179092407,1.9157275232828402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.64990234375,0.0,186.904541015625,1895.4371337890625,0.0,1585.0291748046875,0.4469509422779083,1.0,0.0,3.0,1.0,0.0
12321660,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8257805109024048,0.3967993557453155,0.3602633476257324,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8907900452613831,0.5024665594100952,0.6219660043716431,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715524673461914,0.4707992374897003,0.3314150869846344,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.843196451663971,0.4248790740966797,0.4055624604225158,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390156984329224,0.2817308902740478,1.2855852842330933,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.8159484863281,1.0,0.6532172560691833,1.0,1.0,0.0,1.0,-3.436166763305664,3.4361572265625,9.497628525423352e-06,2.655748128890991,0.6979883313179016,0.6979883313179016,0.0,199.7740478515625,206.0,21423.482421875,-0.0,3492.7763671875,1.0,283.1499938964844,286.1329650878906,290.3424377441406,291.78289794921875,293.1499938964844,293.1499938964844,283.1499938964844,17398.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992688179016113,1.0,0.0,0.0,1.7186131477355957,1.7186201810836792,1.970832244069243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.1328125,0.0,193.2227020263672,1895.4371337890625,0.0,1604.98779296875,0.4519475996494293,1.0,0.0,3.0,1.0,0.0
