time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321720,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8257805109024048,0.3967993557453155,0.3602633476257324,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8907900452613831,0.5024665594100952,0.6219660043716431,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715524673461914,0.4707992374897003,0.3314150869846344,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.843196451663971,0.4248790740966797,0.4055624604225158,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390156984329224,0.2817308902740478,1.2855852842330933,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.8159484863281,1.0,0.6532172560691833,1.0,1.0,0.0,1.0,-3.436166763305664,3.4361572265625,9.497628525423352e-06,2.655748128890991,0.6979883313179016,0.6979883313179016,0.0,199.7740478515625,206.0,21423.482421875,-0.0,3492.7763671875,1.0,283.1499938964844,286.1329650878906,290.3424377441406,291.78289794921875,293.1499938964844,293.1499938964844,283.1499938964844,17398.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992688179016113,1.0,0.0,0.0,1.7186131477355957,1.7186201810836792,1.970832244069243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.1328125,0.0,193.2227020263672,1895.4371337890625,0.0,1604.98779296875,0.4519475996494293,1.0,0.0,3.0,1.0,0.0
12321780,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221704363822937,0.3961186408996582,0.3597815036773681,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968444824219,0.8868788480758667,0.5022695660591125,0.62190181016922,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678687810897827,0.4707104563713074,0.3314526677131653,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969055175781,0.8399538993835449,0.4249706268310547,0.4057838320732116,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.73604816198349,0.2815281450748443,1.285295844078064,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547440886497498,1.0,1.0,0.0,1.0,-3.4354913234710693,3.4354817867279053,9.493459401710425e-06,2.6550631523132324,0.7034685015678406,0.7034685015678406,0.0,202.8684234619141,209.0,21557.4296875,-0.0,3509.322265625,1.0,283.1499938964844,286.1093444824219,290.3228454589844,291.77001953125,293.1499938964844,293.1499938964844,283.1499938964844,17387.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016049027442932,1.0,0.0,0.0,1.743141770362854,1.743148922920227,2.0274904954931122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.37890625,0.0,199.7889099121093,1895.4371337890625,0.0,1623.441650390625,0.4570342600345611,1.0,0.0,3.0,1.0,0.0
12321840,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221704363822937,0.3961186408996582,0.3597815036773681,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968444824219,0.8868788480758667,0.5022695660591125,0.62190181016922,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678687810897827,0.4707104563713074,0.3314526677131653,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969055175781,0.8399538993835449,0.4249706268310547,0.4057838320732116,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.73604816198349,0.2815281450748443,1.285295844078064,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547440886497498,1.0,1.0,0.0,1.0,-3.4354913234710693,3.4354817867279053,9.493459401710425e-06,2.6550631523132324,0.7034685015678406,0.7034685015678406,0.0,202.8684234619141,209.0,21557.4296875,-0.0,3509.322265625,1.0,283.1499938964844,286.1093444824219,290.3228454589844,291.77001953125,293.1499938964844,293.1499938964844,283.1499938964844,17387.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016049027442932,1.0,0.0,0.0,1.743141770362854,1.743148922920227,2.0274904954931122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.37890625,0.0,199.7889099121093,1895.4371337890625,0.0,1623.441650390625,0.4570342600345611,1.0,0.0,3.0,1.0,0.0
12321900,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.8203824162483215,0.3957654535770416,0.3595291376113891,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8849547505378723,0.5021533370018005,0.6218481659889221,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8660622835159302,0.4706502258777618,0.3314604759216308,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869567871094,0.838361918926239,0.4249982535839081,0.4058775305747986,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78717041015625,0.734591007232666,0.2814174890518188,1.2851097583770752,286.7868957519531,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1555480957031,286.78619384765625,1.0,0.6554906964302063,1.0,1.0,0.0,1.0,-3.435036420822144,3.4350268840789795,9.490731827099808e-06,2.6546316146850586,0.7062332630157471,0.7062332630157471,0.0,204.4139099121093,209.0,21623.78515625,-0.0,3517.303466796875,1.0,283.1499938964844,286.0975036621094,290.3143920898437,291.764892578125,293.1499938964844,293.1499938964844,283.1499938964844,17382.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026927471160889,1.0,0.0,0.0,1.7555270195007324,1.7555341720581057,2.056404042605209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.3388671875,0.0,203.1668395996093,1895.4371337890625,0.0,1632.0682373046875,0.4596106112003326,1.0,0.0,3.0,1.0,0.0
12321960,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.8186028003692627,0.3954041004180908,0.3592695295810699,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769470214844,0.8830518126487732,0.502025842666626,0.6217807531356812,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.8642792105674744,0.4705799520015716,0.3314613401889801,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.8367887735366821,0.4250148236751556,0.4059606790542602,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7771911621094,0.7331503033638,0.2813008427619934,1.2848973274230957,286.7769470214844,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1540222167969,286.7762145996094,1.0,0.6562266945838928,1.0,1.0,0.0,1.0,-3.434507369995117,3.434497833251953,9.4875986178522e-06,2.654144048690796,0.7090139985084534,0.7090139985084534,0.0,205.95831298828125,212.0,21689.712890625,-0.0,3525.099365234375,1.0,283.1499938964844,286.0856628417969,290.3069763183594,291.7607116699219,293.1499938964844,293.1499938964844,283.1499938964844,17377.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037243843078613,1.0,0.0,0.0,1.7679877281188965,1.767994999885559,2.0857002880347866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.54150390625,0.0,206.6080017089844,1895.4371337890625,0.0,1640.2681884765625,0.4622078239917755,1.0,0.0,3.0,1.0,0.0
12322020,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8150590062141418,0.3946580588817596,0.3587294220924377,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793091177940369,0.5017381906509399,0.6216060519218445,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8607824444770813,0.4704104661941528,0.3314429223537445,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8336964249610901,0.425016850233078,0.4060973227024078,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303137183189392,0.2810501754283905,1.2843953371047974,286.7569885253906,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576679944992065,1.0,1.0,0.0,1.0,-3.433234453201294,3.433225154876709,9.480163498665206e-06,2.6530089378356934,0.714623212814331,0.714623212814331,0.0,209.0439910888672,215.0,21820.259765625,-0.0,3540.153076171875,1.0,283.1499938964844,286.0618896484375,290.2953491210937,291.75543212890625,293.1499938964844,293.1499938964844,283.1499938964844,17367.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056090831756592,1.0,0.0,0.0,1.7931251525878906,1.7931324243545532,2.1454312104651765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.7490234375,0.0,213.68130493164065,1895.4371337890625,0.0,1655.2972412109375,0.4674625992774963,1.0,0.0,3.0,1.0,0.0
12322080,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8150590062141418,0.3946580588817596,0.3587294220924377,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793091177940369,0.5017381906509399,0.6216060519218445,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8607824444770813,0.4704104661941528,0.3314429223537445,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8336964249610901,0.425016850233078,0.4060973227024078,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303137183189392,0.2810501754283905,1.2843953371047974,286.7569885253906,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576679944992065,1.0,1.0,0.0,1.0,-3.433234453201294,3.433225154876709,9.480163498665206e-06,2.6530089378356934,0.714623212814331,0.714623212814331,0.0,209.0439910888672,215.0,21820.259765625,-0.0,3540.153076171875,1.0,283.1499938964844,286.0618896484375,290.2953491210937,291.75543212890625,293.1499938964844,293.1499938964844,283.1499938964844,17367.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056090831756592,1.0,0.0,0.0,1.7931251525878906,1.7931324243545532,2.1454312104651765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.7490234375,0.0,213.68130493164065,1895.4371337890625,0.0,1655.2972412109375,0.4674625992774963,1.0,0.0,3.0,1.0,0.0
12322140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115179538726807,0.3938816785812378,0.3581622242927551,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756499290466309,0.50140780210495,0.6213791966438293,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573758602142334,0.4702034294605255,0.331398457288742,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306702971458435,0.4249789714813232,0.406196266412735,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275286316871643,0.2807768583297729,1.2837926149368286,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590696573257446,1.0,1.0,0.0,1.0,-3.43168306350708,3.431673526763916,9.47121861827327e-06,2.6516685485839844,0.7202968597412109,0.7202968597412109,0.0,212.12545776367188,218.0,21949.017578125,-0.0,3554.504150390625,1.0,283.1499938964844,286.0381164550781,290.28857421875,291.7547912597656,293.1499938964844,293.1499938964844,283.1499938964844,17358.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072457671165466,1.0,0.0,0.0,1.8185415267944336,1.8185490369796755,2.206682552241546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.1640625,0.0,221.0138092041016,1895.4371337890625,0.0,1668.39794921875,0.4727958142757416,1.0,0.0,3.0,1.0,0.0
12322200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115179538726807,0.3938816785812378,0.3581622242927551,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756499290466309,0.50140780210495,0.6213791966438293,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573758602142334,0.4702034294605255,0.331398457288742,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306702971458435,0.4249789714813232,0.406196266412735,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275286316871643,0.2807768583297729,1.2837926149368286,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590696573257446,1.0,1.0,0.0,1.0,-3.43168306350708,3.431673526763916,9.47121861827327e-06,2.6516685485839844,0.7202968597412109,0.7202968597412109,0.0,212.12545776367188,218.0,21949.017578125,-0.0,3554.504150390625,1.0,283.1499938964844,286.0381164550781,290.28857421875,291.7547912597656,293.1499938964844,293.1499938964844,283.1499938964844,17358.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072457671165466,1.0,0.0,0.0,1.8185415267944336,1.8185490369796755,2.206682552241546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.1640625,0.0,221.0138092041016,1895.4371337890625,0.0,1668.39794921875,0.4727958142757416,1.0,0.0,3.0,1.0,0.0
12322260,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079566955566406,0.3930764198303222,0.3575692474842071,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720734715461731,0.5010363459587097,0.6211022734642029,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8540568351745605,0.4699605703353882,0.3313290774822235,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277031183242798,0.4249032735824585,0.4062595665454864,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247849702835083,0.2804819345474243,1.2830935716629028,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604337096214294,1.0,1.0,0.0,1.0,-3.429865598678589,3.429856300354004,9.460845831199547e-06,2.6501355171203613,0.726035475730896,0.726035475730896,0.0,215.2028350830078,221.0,22075.94140625,-0.0,3568.1806640625,1.0,283.1499938964844,286.01434326171875,290.2872009277344,291.7594299316406,293.1499938964844,293.1499938964844,283.1499938964844,17349.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086219191551208,1.0,0.0,0.0,1.844220757484436,1.8442283868789675,2.2694428025715762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.93310546875,0.0,228.6092224121093,1895.4371337890625,0.0,1679.448974609375,0.4782038331031799,1.0,0.0,3.0,1.0,0.0
12322320,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079566955566406,0.3930764198303222,0.3575692474842071,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720734715461731,0.5010363459587097,0.6211022734642029,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8540568351745605,0.4699605703353882,0.3313290774822235,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277031183242798,0.4249032735824585,0.4062595665454864,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247849702835083,0.2804819345474243,1.2830935716629028,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604337096214294,1.0,1.0,0.0,1.0,-3.429865598678589,3.429856300354004,9.460845831199547e-06,2.6501355171203613,0.726035475730896,0.726035475730896,0.0,215.2028350830078,221.0,22075.94140625,-0.0,3568.1806640625,1.0,283.1499938964844,286.01434326171875,290.2872009277344,291.7594299316406,293.1499938964844,293.1499938964844,283.1499938964844,17349.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086219191551208,1.0,0.0,0.0,1.844220757484436,1.8442283868789675,2.2694428025715762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.93310546875,0.0,228.6092224121093,1895.4371337890625,0.0,1679.448974609375,0.4782038331031799,1.0,0.0,3.0,1.0,0.0
12322380,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8043569922447205,0.3922437131404876,0.3569516837596893,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972351074219,0.8685786128044128,0.5006253719329834,0.6207770109176636,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.850822389125824,0.4696834683418274,0.3312359154224396,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972961425781,0.824786901473999,0.4247914254665375,0.4062888324260711,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220720052719116,0.2801665067672729,1.2823032140731812,286.6972351074219,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617619395256042,1.0,1.0,0.0,1.0,-3.4277944564819336,3.427784919738769,9.449120625504293e-06,2.64842176437378,0.7318400740623474,0.7318400740623474,0.0,218.2762451171875,224.0,22200.9921875,-0.0,3581.210693359375,1.0,283.1499938964844,285.9906005859375,290.2918395996094,291.76983642578125,293.1499938964844,293.1499938964844,283.1499938964844,17341.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097248435020447,1.0,0.0,0.0,1.8701473474502563,1.8701550960540767,2.3337001664458523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.20361328125,0.0,236.47120666503903,1895.4371337890625,0.0,1688.3289794921875,0.4836831092834472,1.0,0.0,3.0,1.0,0.0
12322440,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8043569922447205,0.3922437131404876,0.3569516837596893,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972351074219,0.8685786128044128,0.5006253719329834,0.6207770109176636,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.850822389125824,0.4696834683418274,0.3312359154224396,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972961425781,0.824786901473999,0.4247914254665375,0.4062888324260711,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220720052719116,0.2801665067672729,1.2823032140731812,286.6972351074219,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617619395256042,1.0,1.0,0.0,1.0,-3.4277944564819336,3.427784919738769,9.449120625504293e-06,2.64842176437378,0.7318400740623474,0.7318400740623474,0.0,218.2762451171875,224.0,22200.9921875,-0.0,3581.210693359375,1.0,283.1499938964844,285.9906005859375,290.2918395996094,291.76983642578125,293.1499938964844,293.1499938964844,283.1499938964844,17341.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097248435020447,1.0,0.0,0.0,1.8701473474502563,1.8701550960540767,2.3337001664458523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.20361328125,0.0,236.47120666503903,1895.4371337890625,0.0,1688.3289794921875,0.4836831092834472,1.0,0.0,3.0,1.0,0.0
12322500,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.8025646805763245,0.3918173909187317,0.3566340208053589,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.8668614029884338,0.500405490398407,0.620596706867218,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.8492357730865479,0.4695325195789337,0.3311807215213775,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874084472656,0.8233450651168823,0.4247223436832428,0.4062910377979278,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875915527344,0.7207233905792236,0.2800014019012451,1.2818748950958252,286.68731689453125,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1418151855469,286.6866149902344,1.0,0.6624131202697754,1.0,1.0,0.0,1.0,-3.426666736602783,3.426657199859619,9.442770533496514e-06,2.647500514984131,0.7347676157951355,0.7347676157951355,0.0,219.81149291992188,224.0,22262.8046875,-0.0,3587.48974609375,1.0,283.1499938964844,285.9787292480469,290.29656982421875,291.77740478515625,293.1499938964844,293.1499938964844,283.1499938964844,17337.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101709246635437,1.0,0.0,0.0,1.883199691772461,1.8832074403762813,2.366388969221589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.4521484375,0.0,240.5036163330078,1895.4371337890625,0.0,1691.9259033203125,0.486448585987091,1.0,0.0,3.0,1.0,0.0
12322560,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775207519531,0.8007857203483582,0.3913847208023071,0.35631063580513,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6774597167969,0.8651641011238098,0.500176191329956,0.6204050779342651,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6774597167969,0.8476690649986267,0.4693735837936401,0.331119954586029,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.8219127655029297,0.4246447384357452,0.406285285949707,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777038574219,0.7193781137466431,0.27983158826828,1.2814254760742188,286.67742919921875,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.140625,286.6767272949219,1.0,0.6630560159683228,1.0,1.0,0.0,1.0,-3.425479888916016,3.4254705905914307,9.436111213290133e-06,2.646538496017456,0.7377121448516846,0.7377121448516846,0.0,221.3457794189453,212.0,22324.138671875,-0.0,3593.6171875,1.0,283.1499938964844,285.9669189453125,290.302978515625,291.7866516113281,293.1499938964844,293.1499938964844,283.1499938964844,17333.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105444073677063,1.0,0.0,0.0,1.896308183670044,1.8963160514831543,2.399447396328469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.1298828125,0.0,244.60400390625,1895.4371337890625,0.0,1694.940673828125,0.4892305731773376,1.0,0.0,3.0,1.0,0.0
12322620,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035135269165039,0.3905189335346222,0.3554041981697082,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.868421733379364,0.4996998310089111,0.6196497082710266,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508042693138123,0.4690447449684143,0.3307909667491913,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249260783195496,0.4244749546051025,0.4059901237487793,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.721819281578064,0.2794898450374603,1.2792327404022217,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556091308594,1.0,0.6601007580757141,1.0,1.0,0.0,1.0,-3.420307159423828,3.420297861099243,9.407553079654464e-06,2.642511367797852,0.7436279654502869,0.7436279654502869,0.0,217.56968688964844,200.0,22434.576171875,-0.0,3559.165771484375,1.0,283.1499938964844,285.9422607421875,290.321044921875,291.8099060058594,293.1499938964844,293.1499938964844,283.1499938964844,17326.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71103835105896,1.0,0.0,0.0,1.9226500988006592,1.9226579666137693,2.4665723685757257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.365234375,0.0,253.0023498535156,1895.4371337890625,0.0,1698.9306640625,0.494836151599884,1.0,0.0,3.0,1.0,0.0
12322680,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035135269165039,0.3905189335346222,0.3554041981697082,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.868421733379364,0.4996998310089111,0.6196497082710266,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508042693138123,0.4690447449684143,0.3307909667491913,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249260783195496,0.4244749546051025,0.4059901237487793,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.721819281578064,0.2794898450374603,1.2792327404022217,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556091308594,1.0,0.6601007580757141,1.0,1.0,0.0,1.0,-3.420307159423828,3.420297861099243,9.407553079654464e-06,2.642511367797852,0.7436279654502869,0.7436279654502869,0.0,217.56968688964844,200.0,22434.576171875,-0.0,3559.165771484375,1.0,283.1499938964844,285.9422607421875,290.321044921875,291.8099060058594,293.1499938964844,293.1499938964844,283.1499938964844,17326.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71103835105896,1.0,0.0,0.0,1.9226500988006592,1.9226579666137693,2.4665723685757257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.365234375,0.0,253.0023498535156,1895.4371337890625,0.0,1698.9306640625,0.494836151599884,1.0,0.0,3.0,1.0,0.0
12322740,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8100830316543579,0.3896814882755279,0.3543748259544372,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6345520019531,0.8759137392044067,0.4992234706878662,0.6186916828155518,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579574227333069,0.4687267541885376,0.3303543329238891,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346130371094,0.8316053748130798,0.4243112504482269,0.4055444598197937,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.63482666015625,0.727408230304718,0.2791763544082641,1.276418685913086,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337280273437,1.0,0.6551670432090759,1.0,1.0,0.0,1.0,-3.4137380123138428,3.4137284755706787,9.371309715788811e-06,2.637383460998535,0.7495753765106201,0.7495753765106201,0.0,209.8910369873047,188.0,22536.904296875,-0.0,3498.757568359375,1.0,283.1499938964844,285.9169311523437,290.346435546875,291.8398132324219,293.1499938964844,293.1499938964844,283.1499938964844,17321.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111170887947083,1.0,0.0,0.0,1.949096083641052,1.9491041898727417,2.534894463224191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.07177734375,0.0,261.6498107910156,1895.4371337890625,0.0,1699.5670166015625,0.500484049320221,1.0,0.0,3.0,1.0,0.0
12322800,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8100830316543579,0.3896814882755279,0.3543748259544372,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6345520019531,0.8759137392044067,0.4992234706878662,0.6186916828155518,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579574227333069,0.4687267541885376,0.3303543329238891,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346130371094,0.8316053748130798,0.4243112504482269,0.4055444598197937,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.63482666015625,0.727408230304718,0.2791763544082641,1.276418685913086,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337280273437,1.0,0.6551670432090759,1.0,1.0,0.0,1.0,-3.4137380123138428,3.4137284755706787,9.371309715788811e-06,2.637383460998535,0.7495753765106201,0.7495753765106201,0.0,209.8910369873047,188.0,22536.904296875,-0.0,3498.757568359375,1.0,283.1499938964844,285.9169311523437,290.346435546875,291.8398132324219,293.1499938964844,293.1499938964844,283.1499938964844,17321.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111170887947083,1.0,0.0,0.0,1.949096083641052,1.9491041898727417,2.534894463224191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.07177734375,0.0,261.6498107910156,1895.4371337890625,0.0,1699.5670166015625,0.500484049320221,1.0,0.0,3.0,1.0,0.0
12322860,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8187991380691528,0.3888681828975677,0.3532957136631012,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126403808594,0.8863295912742615,0.4987483322620392,0.6176360249519348,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679507970809937,0.4684190154075622,0.3298687636852264,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127014160156,0.8408048152923584,0.4241548776626587,0.4050293862819671,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129150390625,0.7350831031799316,0.2788938879966736,1.2733807563781738,286.6126403808594,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491398215293884,1.0,1.0,0.0,1.0,-3.4066061973571777,3.4065968990325928,9.332082299806643e-06,2.631830930709839,0.755560576915741,0.755560576915741,0.0,200.24392700195312,176.0,22634.87109375,-0.0,3425.807861328125,1.0,283.1499938964844,285.8916015625,290.37872314453125,291.876708984375,293.1499938964844,293.1499938964844,283.1499938964844,17317.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110699415206909,1.0,0.0,0.0,1.9756128787994385,1.9756211042404173,2.604336373224214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.39306640625,0.0,270.5374755859375,1895.4371337890625,0.0,1699.1864013671875,0.5061649680137634,1.0,0.0,3.0,1.0,0.0
12322920,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8187991380691528,0.3888681828975677,0.3532957136631012,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126403808594,0.8863295912742615,0.4987483322620392,0.6176360249519348,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679507970809937,0.4684190154075622,0.3298687636852264,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127014160156,0.8408048152923584,0.4241548776626587,0.4050293862819671,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129150390625,0.7350831031799316,0.2788938879966736,1.2733807563781738,286.6126403808594,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491398215293884,1.0,1.0,0.0,1.0,-3.4066061973571777,3.4065968990325928,9.332082299806643e-06,2.631830930709839,0.755560576915741,0.755560576915741,0.0,200.24392700195312,176.0,22634.87109375,-0.0,3425.807861328125,1.0,283.1499938964844,285.8916015625,290.37872314453125,291.876708984375,293.1499938964844,293.1499938964844,283.1499938964844,17317.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110699415206909,1.0,0.0,0.0,1.9756128787994385,1.9756211042404173,2.604336373224214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.39306640625,0.0,270.5374755859375,1895.4371337890625,0.0,1699.1864013671875,0.5061649680137634,1.0,0.0,3.0,1.0,0.0
12322980,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292676210403442,0.3880720138549804,0.3521943390369415,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909423828125,0.8992232084274292,0.4982711970806122,0.6165254712104797,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8804481029510498,0.4681170284748077,0.3293575942516327,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8523073792457581,0.4240019917488098,0.404477447271347,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446499466896057,0.2786382138729095,1.2702730894088743,286.5909423828125,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425016522407532,1.0,1.0,0.0,1.0,-3.399237871170044,3.399228572845459,9.291661626775747e-06,2.6261024475097656,0.7615888714790344,0.7615888714790344,0.0,189.5423889160156,164.0,22729.830078125,-0.0,3346.488037109375,1.0,283.1499938964844,285.86651611328125,290.4148254394531,291.9180908203125,293.1499938964844,293.1499938964844,283.1499938964844,17314.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112787961959839,1.0,0.0,0.0,2.002181053161621,2.0021893978118896,2.674853760709084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.56591796875,0.0,279.6618957519531,1895.4371337890625,0.0,1700.874755859375,0.5118734836578369,1.0,0.0,3.0,1.0,0.0
12323040,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292676210403442,0.3880720138549804,0.3521943390369415,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909423828125,0.8992232084274292,0.4982711970806122,0.6165254712104797,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8804481029510498,0.4681170284748077,0.3293575942516327,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8523073792457581,0.4240019917488098,0.404477447271347,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446499466896057,0.2786382138729095,1.2702730894088743,286.5909423828125,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425016522407532,1.0,1.0,0.0,1.0,-3.399237871170044,3.399228572845459,9.291661626775747e-06,2.6261024475097656,0.7615888714790344,0.7615888714790344,0.0,189.5423889160156,164.0,22729.830078125,-0.0,3346.488037109375,1.0,283.1499938964844,285.86651611328125,290.4148254394531,291.9180908203125,293.1499938964844,293.1499938964844,283.1499938964844,17314.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112787961959839,1.0,0.0,0.0,2.002181053161621,2.0021893978118896,2.674853760709084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.56591796875,0.0,279.6618957519531,1895.4371337890625,0.0,1700.874755859375,0.5118734836578369,1.0,0.0,3.0,1.0,0.0
12323100,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.580322265625,0.8352199792861938,0.3876786231994629,0.3516396284103393,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802307128906,0.9066426157951356,0.4980307817459106,0.6159564256668091,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.8876197934150696,0.4679668545722961,0.329096108675003,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.8589643836021423,0.4239256083965301,0.4041927754878998,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805053710937,0.7501928806304932,0.2785187661647796,1.2687158584594729,286.5802307128906,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.134521484375,286.5794372558594,1.0,0.6390388607978821,1.0,1.0,0.0,1.0,-3.395514488220215,3.39550518989563,9.271278031519614e-06,2.623210906982422,0.7646210193634033,0.7646210193634033,0.0,183.9593963623047,164.0,22776.40234375,-0.0,3305.517578125,1.0,283.1499938964844,285.8540954589844,290.4336242675781,291.939697265625,293.1499938964844,293.1499938964844,283.1499938964844,17313.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711460292339325,1.0,0.0,0.0,2.015480756759644,2.015489101409912,2.7105076583211485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.81591796875,0.0,284.3126220703125,1895.4371337890625,0.0,1702.342529296875,0.5147369503974915,1.0,0.0,3.0,1.0,0.0
12323160,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.8417251706123352,0.3872875273227691,0.3510836064815521,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.569580078125,0.9152129888534546,0.4977887272834778,0.6153808236122131,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.8954125642776489,0.4678166210651397,0.3288319706916809,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56964111328125,0.8662676811218262,0.4238486886024475,0.4039040505886078,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5698547363281,0.7562914490699768,0.2784038484096527,1.2671626806259155,286.569580078125,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1343078613281,286.5687866210937,1.0,0.6355116367340088,1.0,1.0,0.0,1.0,-3.391780138015747,3.391771078109741,9.25086351344362e-06,2.6203134059906006,0.767665684223175,0.767665684223175,0.0,178.2816162109375,152.0,22822.431640625,-0.0,3264.061279296875,1.0,283.1499938964844,285.8417358398437,290.45281982421875,291.961669921875,293.1499938964844,293.1499938964844,283.1499938964844,17311.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116662859916687,1.0,0.0,0.0,2.028787851333618,2.028796434402466,2.7464182039693696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.13525390625,0.0,289.0219421386719,1895.4371337890625,0.0,1704.00927734375,0.5176057815551758,1.0,0.0,3.0,1.0,0.0
12323220,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567339181900024,0.3865108489990234,0.3499698936939239,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9353842735290528,0.4972988367080688,0.6142130494117737,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9135467410087584,0.4675150215625763,0.3282976150512695,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.8830178380012512,0.4236921668052673,0.4033169448375702,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5488586425781,0.7703814506530762,0.2781857550144195,1.2640763521194458,286.548583984375,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283131837844849,1.0,1.0,0.0,1.0,-3.3842995166778564,3.3842904567718506,9.210053576680366e-06,2.614515542984009,0.7737953662872314,0.7737953662872314,0.0,166.73663330078125,140.0,22912.978515625,-0.0,3180.294921875,1.0,283.1499938964844,285.8173522949219,290.4922180175781,292.0066223144531,293.1499938964844,293.1499938964844,283.1499938964844,17309.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120934128761292,1.0,0.0,0.0,2.0554213523864746,2.0554299354553223,2.819000428644358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.9765625,0.0,298.61669921875,1895.4371337890625,0.0,1707.4676513671875,0.5233586430549622,1.0,0.0,3.0,1.0,0.0
12323280,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567339181900024,0.3865108489990234,0.3499698936939239,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9353842735290528,0.4972988367080688,0.6142130494117737,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9135467410087584,0.4675150215625763,0.3282976150512695,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.8830178380012512,0.4236921668052673,0.4033169448375702,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5488586425781,0.7703814506530762,0.2781857550144195,1.2640763521194458,286.548583984375,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283131837844849,1.0,1.0,0.0,1.0,-3.3842995166778564,3.3842904567718506,9.210053576680366e-06,2.614515542984009,0.7737953662872314,0.7737953662872314,0.0,166.73663330078125,140.0,22912.978515625,-0.0,3180.294921875,1.0,283.1499938964844,285.8173522949219,290.4922180175781,292.0066223144531,293.1499938964844,293.1499938964844,283.1499938964844,17309.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120934128761292,1.0,0.0,0.0,2.0554213523864746,2.0554299354553223,2.819000428644358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.9765625,0.0,298.61669921875,1895.4371337890625,0.0,1707.4676513671875,0.5233586430549622,1.0,0.0,3.0,1.0,0.0
12323340,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8750801086425781,0.3857403099536896,0.3488560616970062,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582445025444032,0.4968002438545227,0.6130269169807434,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9368674159049988,0.4672107100486755,0.3277570307254791,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9030272960662842,0.4235307872295379,0.4027193784713745,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282592773437,0.7874373197555542,0.2779811322689056,1.261023759841919,286.5279846191406,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272216796875,1.0,0.6209726333618164,1.0,1.0,0.0,1.0,-3.3768224716186523,3.3768134117126465,9.169374607154168e-06,2.608729124069214,0.7799839973449707,0.7799839973449707,0.0,155.03509521484375,128.0,23001.62890625,-0.0,3095.996826171875,1.0,283.1499938964844,285.7933349609375,290.5330810546875,292.0528869628906,293.1499938964844,293.1499938964844,283.1499938964844,17307.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124859690666199,1.0,0.0,0.0,2.0820772647857666,2.0820860862731934,2.8925910555699375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.11328125,0.0,308.4478759765625,1895.4371337890625,0.0,1710.648681640625,0.5291303396224976,1.0,0.0,3.0,1.0,0.0
12323400,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8750801086425781,0.3857403099536896,0.3488560616970062,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582445025444032,0.4968002438545227,0.6130269169807434,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9368674159049988,0.4672107100486755,0.3277570307254791,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9030272960662842,0.4235307872295379,0.4027193784713745,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282592773437,0.7874373197555542,0.2779811322689056,1.261023759841919,286.5279846191406,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272216796875,1.0,0.6209726333618164,1.0,1.0,0.0,1.0,-3.3768224716186523,3.3768134117126465,9.169374607154168e-06,2.608729124069214,0.7799839973449707,0.7799839973449707,0.0,155.03509521484375,128.0,23001.62890625,-0.0,3095.996826171875,1.0,283.1499938964844,285.7933349609375,290.5330810546875,292.0528869628906,293.1499938964844,293.1499938964844,283.1499938964844,17307.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124859690666199,1.0,0.0,0.0,2.0820772647857666,2.0820860862731934,2.8925910555699375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.11328125,0.0,308.4478759765625,1895.4371337890625,0.0,1710.648681640625,0.5291303396224976,1.0,0.0,3.0,1.0,0.0
12323460,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976624608039856,0.3849748373031616,0.3477437198162079,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.982001543045044,0.4962925016880035,0.6118253469467163,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9633538126945496,0.4669028520584106,0.3272116184234619,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9293390512466432,0.4233637750148773,0.4021133184432983,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.508056640625,0.8080117106437683,0.2777879238128662,1.258008360862732,286.5077819824219,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135292053222656,1.0,1.0,0.0,1.0,-3.369361639022827,3.369352340698242,9.12889572646236e-06,2.6029632091522217,0.7862366437911987,0.7862366437911987,0.0,143.25131225585938,131.0,23088.4609375,-0.0,3011.6279296875,1.0,283.1499938964844,285.7696838378906,290.5754699707031,292.1006164550781,293.1499938964844,293.1499938964844,283.1499938964844,17305.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128159999847412,1.0,0.0,0.0,2.108748197555542,2.108757257461548,2.967173031720449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.56591796875,0.0,318.5163269042969,1895.4371337890625,0.0,1713.3250732421875,0.5349189043045044,1.0,0.0,3.0,1.0,0.0
12323520,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976624608039856,0.3849748373031616,0.3477437198162079,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.982001543045044,0.4962925016880035,0.6118253469467163,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9633538126945496,0.4669028520584106,0.3272116184234619,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9293390512466432,0.4233637750148773,0.4021133184432983,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.508056640625,0.8080117106437683,0.2777879238128662,1.258008360862732,286.5077819824219,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135292053222656,1.0,1.0,0.0,1.0,-3.369361639022827,3.369352340698242,9.12889572646236e-06,2.6029632091522217,0.7862366437911987,0.7862366437911987,0.0,143.25131225585938,131.0,23088.4609375,-0.0,3011.6279296875,1.0,283.1499938964844,285.7696838378906,290.5754699707031,292.1006164550781,293.1499938964844,293.1499938964844,283.1499938964844,17305.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128159999847412,1.0,0.0,0.0,2.108748197555542,2.108757257461548,2.967173031720449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.56591796875,0.0,318.5163269042969,1895.4371337890625,0.0,1713.3250732421875,0.5349189043045044,1.0,0.0,3.0,1.0,0.0
