time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323580,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089594483375548,0.3841964900493622,0.3468685150146484,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.992011785507202,0.4957667589187622,0.6109374165534973,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751075506210328,0.4665795564651489,0.3268470764160156,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428117871284484,0.4231812655925751,0.4017513692378998,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4894714355469,0.8176939487457275,0.2775936126708984,1.2562201023101809,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.48858642578125,1.0,0.6103370785713196,1.0,1.0,0.0,1.0,-3.3644590377807617,3.364449977874756,9.102257536142131e-06,2.5991404056549072,0.7925804257392883,0.7925804257392883,0.0,138.02090454101562,134.0,23184.865234375,-0.0,2970.823974609375,1.0,283.1499938964844,285.7474670410156,290.6195068359375,292.1501770019531,293.1499938964844,293.1499938964844,283.1499938964844,17302.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131050229072571,1.0,0.0,0.0,2.135450601577759,2.1354596614837646,3.04279296869936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.8408203125,0.0,328.8282470703125,1895.4371337890625,0.0,1715.6705322265625,0.5407261848449707,1.0,0.0,3.0,1.0,0.0
12323640,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089594483375548,0.3841964900493622,0.3468685150146484,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.992011785507202,0.4957667589187622,0.6109374165534973,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751075506210328,0.4665795564651489,0.3268470764160156,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428117871284484,0.4231812655925751,0.4017513692378998,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4894714355469,0.8176939487457275,0.2775936126708984,1.2562201023101809,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.48858642578125,1.0,0.6103370785713196,1.0,1.0,0.0,1.0,-3.3644590377807617,3.364449977874756,9.102257536142131e-06,2.5991404056549072,0.7925804257392883,0.7925804257392883,0.0,138.02090454101562,134.0,23184.865234375,-0.0,2970.823974609375,1.0,283.1499938964844,285.7474670410156,290.6195068359375,292.1501770019531,293.1499938964844,293.1499938964844,283.1499938964844,17302.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131050229072571,1.0,0.0,0.0,2.135450601577759,2.1354596614837646,3.04279296869936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.8408203125,0.0,328.8282470703125,1895.4371337890625,0.0,1715.6705322265625,0.5407261848449707,1.0,0.0,3.0,1.0,0.0
12323700,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.9110771417617798,0.3837893307209015,0.3464760780334472,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805603027344,0.9937487840652466,0.4954873323440552,0.6105566620826721,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9772098660469056,0.4664012491703033,0.3267006874084472,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806213378906,0.9453423619270324,0.4230736792087555,0.4016193747520447,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808044433594,0.8194761276245117,0.2774835526943207,1.255576729774475,286.4805603027344,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1336669921875,286.4799194335937,1.0,0.609571099281311,1.0,1.0,0.0,1.0,-3.3625259399414062,3.3625168800354004,9.091812898986971e-06,2.597651958465576,0.7957950830459595,0.7957950830459595,0.0,137.00527954101562,134.0,23235.234375,-0.0,2960.77392578125,1.0,283.1499938964844,285.7368469238281,290.6422119140625,292.1759033203125,293.1499938964844,293.1499938964844,283.1499938964844,17300.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132712006568909,1.0,0.0,0.0,2.148833513259888,2.1488425731658936,3.081050863329438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.31005859375,0.0,334.0835876464844,1895.4371337890625,0.0,1717.0196533203125,0.543640673160553,1.0,0.0,3.0,1.0,0.0
12323760,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721374511719,0.9114716053009032,0.3833706378936767,0.3460974097251892,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720764160156,0.994167685508728,0.4951964616775512,0.6101953387260437,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720764160156,0.9777581691741944,0.4662116169929504,0.3265653848648071,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.9460391998291016,0.4229546785354614,0.4015023708343506,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4722900390625,0.8199402689933777,0.277363657951355,1.255012035369873,286.4720764160156,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1334228515625,286.471435546875,1.0,0.6091737151145935,1.0,1.0,0.0,1.0,-3.360753297805786,3.3607442378997803,9.08225501916604e-06,2.596292018890381,0.7990378737449646,0.7990378737449646,0.0,136.64732360839844,137.0,23286.087890625,-0.0,2954.857666015625,1.0,283.1499938964844,285.72637939453125,290.66534423828125,292.2020874023437,293.1499938964844,293.1499938964844,283.1499938964844,17299.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134615182876587,1.0,0.0,0.0,2.1622390747070312,2.162248373031616,3.119613722901704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.91259765625,0.0,339.40740966796875,1895.4371337890625,0.0,1718.565185546875,0.546562910079956,1.0,0.0,3.0,1.0,0.0
12323820,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087244272232056,0.3825032413005829,0.3453608155250549,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4554748535156,0.9923449754714966,0.4945826828479767,0.6094997525215149,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757160544395448,0.4658015668392181,0.3263107538223266,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437046051025392,0.4226847887039184,0.4012892842292785,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4556884765625,0.818179726600647,0.2770961821079254,1.254001259803772,286.4554748535156,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.4548645019531,1.0,0.6091090440750122,1.0,1.0,0.0,1.0,-3.35744571685791,3.3574366569519043,9.06445893633645e-06,2.5937647819519043,0.8056089282035828,0.8056089282035828,0.0,137.25209045410156,140.0,23388.087890625,-0.0,2951.126953125,1.0,283.1499938964844,285.7058410644531,290.71246337890625,292.25555419921875,293.1499938964844,293.1499938964844,283.1499938964844,17295.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139055132865906,1.0,0.0,0.0,2.1891186237335205,2.189127922058105,3.197657463260839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.37646484375,0.0,350.2643127441406,1895.4371337890625,0.0,1722.173095703125,0.5524309277534485,1.0,0.0,3.0,1.0,0.0
12323880,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087244272232056,0.3825032413005829,0.3453608155250549,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4554748535156,0.9923449754714966,0.4945826828479767,0.6094997525215149,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757160544395448,0.4658015668392181,0.3263107538223266,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437046051025392,0.4226847887039184,0.4012892842292785,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4556884765625,0.818179726600647,0.2770961821079254,1.254001259803772,286.4554748535156,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.4548645019531,1.0,0.6091090440750122,1.0,1.0,0.0,1.0,-3.35744571685791,3.3574366569519043,9.06445893633645e-06,2.5937647819519043,0.8056089282035828,0.8056089282035828,0.0,137.25209045410156,140.0,23388.087890625,-0.0,2951.126953125,1.0,283.1499938964844,285.7058410644531,290.71246337890625,292.25555419921875,293.1499938964844,293.1499938964844,283.1499938964844,17295.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139055132865906,1.0,0.0,0.0,2.1891186237335205,2.189127922058105,3.197657463260839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.37646484375,0.0,350.2643127441406,1895.4371337890625,0.0,1722.173095703125,0.5524309277534485,1.0,0.0,3.0,1.0,0.0
12323940,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9033193588256836,0.3816024661064148,0.3446339666843414,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882022142410278,0.4939301013946533,0.6088118553161621,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9709810614585876,0.4653550088405609,0.3260620236396789,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9382733702659608,0.4223766028881073,0.4010824859142303,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.439453125,0.814190685749054,0.276796281337738,1.2530455589294434,286.4392395019531,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096464395523071,1.0,1.0,0.0,1.0,-3.3542380332946777,3.354228973388672,9.047242201631889e-06,2.591323137283325,0.8122974038124084,0.8122974038124084,0.0,138.96849060058594,143.0,23489.447265625,-0.0,2953.984130859375,1.0,283.1499938964844,285.6856384277344,290.76043701171875,292.3099975585937,293.1499938964844,293.1499938964844,283.1499938964844,17291.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714403510093689,1.0,0.0,0.0,2.21608567237854,2.216095447540283,3.276925042428047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.0478515625,0.0,361.4046936035156,1895.4371337890625,0.0,1726.2237548828125,0.5583299398422241,1.0,0.0,3.0,1.0,0.0
12324000,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9033193588256836,0.3816024661064148,0.3446339666843414,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882022142410278,0.4939301013946533,0.6088118553161621,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9709810614585876,0.4653550088405609,0.3260620236396789,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9382733702659608,0.4223766028881073,0.4010824859142303,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.439453125,0.814190685749054,0.276796281337738,1.2530455589294434,286.4392395019531,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096464395523071,1.0,1.0,0.0,1.0,-3.3542380332946777,3.354228973388672,9.047242201631889e-06,2.591323137283325,0.8122974038124084,0.8122974038124084,0.0,138.96849060058594,143.0,23489.447265625,-0.0,2953.984130859375,1.0,283.1499938964844,285.6856384277344,290.76043701171875,292.3099975585937,293.1499938964844,293.1499938964844,283.1499938964844,17291.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714403510093689,1.0,0.0,0.0,2.21608567237854,2.216095447540283,3.276925042428047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.0478515625,0.0,361.4046936035156,1895.4371337890625,0.0,1726.2237548828125,0.5583299398422241,1.0,0.0,3.0,1.0,0.0
12324060,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.8968591690063477,0.3806756436824798,0.3439050912857055,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9826889038085938,0.4932437539100647,0.6081125140190125,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9647294878959656,0.4648774266242981,0.325808584690094,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9312919974327089,0.4220355451107025,0.4008675217628479,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090270161628723,0.2764705419540405,1.2520806789398191,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4226989746094,1.0,0.6104996800422668,1.0,1.0,0.0,1.0,-3.3509907722473145,3.3509817123413086,9.029843567986973e-06,2.5888566970825195,0.8191062808036804,0.8191062808036804,0.0,141.29090881347656,146.0,23589.455078125,-0.0,2960.215087890625,1.0,283.1499938964844,285.6656799316406,290.80908203125,292.36505126953125,293.1499938964844,293.1499938964844,283.1499938964844,17288.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149137258529663,1.0,0.0,0.0,2.24312686920166,2.243136405944824,3.357384059654578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.82958984375,0.0,372.8292846679688,1895.4371337890625,0.0,1730.3780517578125,0.5642569661140442,1.0,0.0,3.0,1.0,0.0
12324120,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.8968591690063477,0.3806756436824798,0.3439050912857055,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9826889038085938,0.4932437539100647,0.6081125140190125,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9647294878959656,0.4648774266242981,0.325808584690094,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9312919974327089,0.4220355451107025,0.4008675217628479,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090270161628723,0.2764705419540405,1.2520806789398191,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4226989746094,1.0,0.6104996800422668,1.0,1.0,0.0,1.0,-3.3509907722473145,3.3509817123413086,9.029843567986973e-06,2.5888566970825195,0.8191062808036804,0.8191062808036804,0.0,141.29090881347656,146.0,23589.455078125,-0.0,2960.215087890625,1.0,283.1499938964844,285.6656799316406,290.80908203125,292.36505126953125,293.1499938964844,293.1499938964844,283.1499938964844,17288.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149137258529663,1.0,0.0,0.0,2.24312686920166,2.243136405944824,3.357384059654578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.82958984375,0.0,372.8292846679688,1895.4371337890625,0.0,1730.3780517578125,0.5642569661140442,1.0,0.0,3.0,1.0,0.0
12324180,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.889921247959137,0.3797281384468078,0.343169093132019,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763492345809937,0.4925277531147003,0.6073929071426392,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9576440453529358,0.4643730521202087,0.3255455791950226,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9236879944801332,0.4216660857200622,0.4006381034851074,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032190203666687,0.2761247158050537,1.251082181930542,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115142107009888,1.0,1.0,0.0,1.0,-3.347647190093994,3.3476381301879883,9.011952897708396e-06,2.5863194465637207,0.8260380625724792,0.8260380625724792,0.0,143.9419708251953,149.0,23687.77734375,-0.0,2968.1005859375,1.0,283.1499938964844,285.64599609375,290.8582458496094,292.4206237792969,293.1499938964844,293.1499938964844,283.1499938964844,17285.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154088616371155,1.0,0.0,0.0,2.270217180252075,2.2702269554138184,3.438968292357459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.67529296875,0.0,384.5333862304688,1895.4371337890625,0.0,1734.41357421875,0.570207417011261,1.0,0.0,3.0,1.0,0.0
12324240,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.889921247959137,0.3797281384468078,0.343169093132019,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763492345809937,0.4925277531147003,0.6073929071426392,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9576440453529358,0.4643730521202087,0.3255455791950226,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9236879944801332,0.4216660857200622,0.4006381034851074,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032190203666687,0.2761247158050537,1.251082181930542,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115142107009888,1.0,1.0,0.0,1.0,-3.347647190093994,3.3476381301879883,9.011952897708396e-06,2.5863194465637207,0.8260380625724792,0.8260380625724792,0.0,143.9419708251953,149.0,23687.77734375,-0.0,2968.1005859375,1.0,283.1499938964844,285.64599609375,290.8582458496094,292.4206237792969,293.1499938964844,293.1499938964844,283.1499938964844,17285.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154088616371155,1.0,0.0,0.0,2.270217180252075,2.2702269554138184,3.438968292357459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.67529296875,0.0,384.5333862304688,1895.4371337890625,0.0,1734.41357421875,0.570207417011261,1.0,0.0,3.0,1.0,0.0
12324300,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.8864071369171143,0.3792476952075958,0.3427976965904236,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998107910156,0.9729740023612976,0.4921594262123108,0.607024073600769,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9539209008216858,0.4641115069389343,0.3254096806049347,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998718261719,0.9198372960090636,0.4214715659618377,0.4005168974399566,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000244140625,0.8002311587333679,0.2759456038475036,1.2505675554275513,286.3998107910156,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1288146972656,286.39923095703125,1.0,0.6120550632476807,1.0,1.0,0.0,1.0,-3.3459312915802,3.3459222316741943,9.002778824651614e-06,2.585017681121826,0.8295519948005676,0.8295519948005676,0.0,145.341796875,149.0,23736.251953125,-0.0,2972.365234375,1.0,283.1499938964844,285.63623046875,290.8830261230469,292.44854736328125,293.1499938964844,293.1499938964844,283.1499938964844,17284.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156471014022827,1.0,0.0,0.0,2.283773422241211,2.283783435821533,3.480161296920415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.61376953125,0.0,390.4883117675781,1895.4371337890625,0.0,1736.35693359375,0.5731902718544006,1.0,0.0,3.0,1.0,0.0
12324360,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921813964844,0.8829101324081421,0.3787633180618286,0.3424238264560699,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.39208984375,0.9695050716400146,0.4917846322059631,0.6066489219665527,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921203613281,0.9501319527626038,0.4638441503047943,0.3252705931663513,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39215087890625,0.9160300493240356,0.4212709963321686,0.4003911912441253,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3923034667969,0.7972458600997925,0.2757629752159118,1.2500425577163696,286.39208984375,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1282043457031,286.3915100097656,1.0,0.6126084327697754,1.0,1.0,0.0,1.0,-3.344184875488281,3.3441758155822754,8.993446499516722e-06,2.583692789077759,0.8330982327461243,0.8330982327461243,0.0,146.77285766601562,152.0,23784.25390625,-0.0,2976.73681640625,1.0,283.1499938964844,285.62652587890625,290.90789794921875,292.4765625,293.1499938964844,293.1499938964844,283.1499938964844,17283.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158785462379456,1.0,0.0,0.0,2.297332763671875,2.2973427772521973,3.521609528434056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.55517578125,0.0,396.5108642578125,1895.4371337890625,0.0,1738.245361328125,0.5761772394180298,1.0,0.0,3.0,1.0,0.0
12324420,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.8760476112365723,0.3777842819690704,0.3416689932346344,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768615722656,0.962377905845642,0.4910174310207367,0.6058799028396606,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768615722656,0.9424723386764526,0.4632933735847473,0.32498300075531,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9087111353874208,0.4208534061908722,0.4001264870166778,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770446777344,0.7913556694984436,0.2753890752792358,1.248963475227356,286.3768615722656,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.37628173828125,1.0,0.6137357354164124,1.0,1.0,0.0,1.0,-3.340603828430176,3.340595006942749,8.97432619240135e-06,2.5809760093688965,0.8402858376502991,0.8402858376502991,0.0,149.6956024169922,155.0,23878.806640625,-0.0,2985.618896484375,1.0,283.1499938964844,285.6073303222656,290.9579162597656,292.5328063964844,293.1499938964844,293.1499938964844,283.1499938964844,17282.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716321587562561,1.0,0.0,0.0,2.3244428634643555,2.3244528770446777,3.605214260460343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.42626953125,0.0,408.7529296875,1895.4371337890625,0.0,1741.86328125,0.5821592211723328,1.0,0.0,3.0,1.0,0.0
12324480,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.8760476112365723,0.3777842819690704,0.3416689932346344,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768615722656,0.962377905845642,0.4910174310207367,0.6058799028396606,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768615722656,0.9424723386764526,0.4632933735847473,0.32498300075531,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9087111353874208,0.4208534061908722,0.4001264870166778,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770446777344,0.7913556694984436,0.2753890752792358,1.248963475227356,286.3768615722656,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.37628173828125,1.0,0.6137357354164124,1.0,1.0,0.0,1.0,-3.340603828430176,3.340595006942749,8.97432619240135e-06,2.5809760093688965,0.8402858376502991,0.8402858376502991,0.0,149.6956024169922,155.0,23878.806640625,-0.0,2985.618896484375,1.0,283.1499938964844,285.6073303222656,290.9579162597656,292.5328063964844,293.1499938964844,293.1499938964844,283.1499938964844,17282.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716321587562561,1.0,0.0,0.0,2.3244428634643555,2.3244528770446777,3.605214260460343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.42626953125,0.0,408.7529296875,1895.4371337890625,0.0,1741.86328125,0.5821592211723328,1.0,0.0,3.0,1.0,0.0
12324540,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.8694266080856323,0.3767925798892975,0.3409045338630676,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36187744140625,0.9551023244857788,0.4902272522449493,0.6050853133201599,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.36187744140625,0.9348390102386476,0.4627214968204498,0.3246821761131286,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9019880294799804,0.4204144775867462,0.3998436033725738,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.362060546875,0.785635232925415,0.2750051319599151,1.247847318649292,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.3612976074219,1.0,0.6148744821548462,1.0,1.0,0.0,1.0,-3.3369054794311523,3.3368964195251465,8.95459652383579e-06,2.5781688690185547,0.8476070165634155,0.8476070165634155,0.0,152.668701171875,158.0,23971.404296875,-0.0,2994.510498046875,1.0,283.1499938964844,285.5884094238281,291.00811767578125,292.58917236328125,293.1499938964844,293.1499938964844,283.1499938964844,17281.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167418599128723,1.0,0.0,0.0,2.3515193462371826,2.351529836654663,3.68969523378837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.25634765625,0.0,421.2495727539063,1895.4371337890625,0.0,1745.2978515625,0.5881466865539551,1.0,0.0,3.0,1.0,0.0
12324600,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.8694266080856323,0.3767925798892975,0.3409045338630676,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36187744140625,0.9551023244857788,0.4902272522449493,0.6050853133201599,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.36187744140625,0.9348390102386476,0.4627214968204498,0.3246821761131286,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9019880294799804,0.4204144775867462,0.3998436033725738,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.362060546875,0.785635232925415,0.2750051319599151,1.247847318649292,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.3612976074219,1.0,0.6148744821548462,1.0,1.0,0.0,1.0,-3.3369054794311523,3.3368964195251465,8.95459652383579e-06,2.5781688690185547,0.8476070165634155,0.8476070165634155,0.0,152.668701171875,158.0,23971.404296875,-0.0,2994.510498046875,1.0,283.1499938964844,285.5884094238281,291.00811767578125,292.58917236328125,293.1499938964844,293.1499938964844,283.1499938964844,17281.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167418599128723,1.0,0.0,0.0,2.3515193462371826,2.351529836654663,3.68969523378837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.25634765625,0.0,421.2495727539063,1895.4371337890625,0.0,1745.2978515625,0.5881466865539551,1.0,0.0,3.0,1.0,0.0
12324660,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8630896210670471,0.3757897019386291,0.3401309549808502,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9477843642234802,0.4894156455993652,0.6042657494544983,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9273693561553956,0.462129533290863,0.3243682384490967,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.8956822752952576,0.4199557304382324,0.3995430469512939,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.34735107421875,0.7801287770271301,0.2746129930019378,1.2466986179351809,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3465881347656,1.0,0.6160127520561218,1.0,1.0,0.0,1.0,-3.333096742630005,3.333087921142578,8.934296602092218e-06,2.5752763748168945,0.8550634384155273,0.8550634384155273,0.0,155.667724609375,161.0,24062.01953125,-0.0,3003.287841796875,1.0,283.1499938964844,285.5697937011719,291.0583801269531,292.6455078125,293.1499938964844,293.1499938964844,283.1499938964844,17281.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171446681022644,1.0,0.0,0.0,2.3785293102264404,2.3785400390625,3.77494302483683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.99951171875,0.0,433.9879455566406,1895.4371337890625,0.0,1748.5926513671875,0.5941317677497864,1.0,0.0,3.0,1.0,0.0
12324720,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8630896210670471,0.3757897019386291,0.3401309549808502,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9477843642234802,0.4894156455993652,0.6042657494544983,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9273693561553956,0.462129533290863,0.3243682384490967,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.8956822752952576,0.4199557304382324,0.3995430469512939,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.34735107421875,0.7801287770271301,0.2746129930019378,1.2466986179351809,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3465881347656,1.0,0.6160127520561218,1.0,1.0,0.0,1.0,-3.333096742630005,3.333087921142578,8.934296602092218e-06,2.5752763748168945,0.8550634384155273,0.8550634384155273,0.0,155.667724609375,161.0,24062.01953125,-0.0,3003.287841796875,1.0,283.1499938964844,285.5697937011719,291.0583801269531,292.6455078125,293.1499938964844,293.1499938964844,283.1499938964844,17281.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171446681022644,1.0,0.0,0.0,2.3785293102264404,2.3785400390625,3.77494302483683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.99951171875,0.0,433.9879455566406,1895.4371337890625,0.0,1748.5926513671875,0.5941317677497864,1.0,0.0,3.0,1.0,0.0
12324780,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8570468425750732,0.3747772574424743,0.3393486440181732,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9405089616775512,0.488583892583847,0.6034215688705444,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9201748967170716,0.4615182280540466,0.3240409195423126,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.8896094560623169,0.4194783866405487,0.3992250263690948,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.7748530507087708,0.2742144167423248,1.2455213069915771,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.33349609375,1.0,0.6171446442604065,1.0,1.0,0.0,1.0,-3.3291831016540527,3.329174280166626,8.91345462150639e-06,2.572301387786865,0.8626735806465149,0.8626735806465149,0.0,158.67982482910156,164.0,24160.755859375,-0.0,3011.88818359375,1.0,283.1499938964844,285.5516662597656,291.1085510253906,292.7016906738281,293.1499938964844,293.1499938964844,283.1499938964844,17283.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175347208976746,1.0,0.0,0.0,2.4054434299468994,2.405454158782959,3.860856168103055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.703125,0.0,446.9540710449219,1895.4371337890625,0.0,1751.785400390625,0.6001071929931641,1.0,0.0,3.0,1.0,0.0
12324840,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8570468425750732,0.3747772574424743,0.3393486440181732,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9405089616775512,0.488583892583847,0.6034215688705444,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9201748967170716,0.4615182280540466,0.3240409195423126,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.8896094560623169,0.4194783866405487,0.3992250263690948,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.7748530507087708,0.2742144167423248,1.2455213069915771,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.33349609375,1.0,0.6171446442604065,1.0,1.0,0.0,1.0,-3.3291831016540527,3.329174280166626,8.91345462150639e-06,2.572301387786865,0.8626735806465149,0.8626735806465149,0.0,158.67982482910156,164.0,24160.755859375,-0.0,3011.88818359375,1.0,283.1499938964844,285.5516662597656,291.1085510253906,292.7016906738281,293.1499938964844,293.1499938964844,283.1499938964844,17283.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175347208976746,1.0,0.0,0.0,2.4054434299468994,2.405454158782959,3.860856168103055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.703125,0.0,446.9540710449219,1895.4371337890625,0.0,1751.785400390625,0.6001071929931641,1.0,0.0,3.0,1.0,0.0
12324900,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.334228515625,0.8541615009307861,0.3742905855178833,0.3389629423618316,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.9369436502456664,0.4881811738014221,0.6030008792877197,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.9167451858520508,0.4612276554107666,0.3238787353038788,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.886690080165863,0.4192507863044739,0.3990665376186371,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.334228515625,0.7723265886306763,0.2740252017974853,1.244944453239441,286.3342590332031,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.12322998046875,286.3343200683594,1.0,0.6177107095718384,1.0,1.0,0.0,1.0,-3.3272504806518555,3.3272416591644287,8.903161869966425e-06,2.5708281993865967,0.8666586875915527,0.8666586875915527,0.0,160.1783447265625,164.0,24241.173828125,-0.0,3016.18994140625,1.0,283.1499938964844,285.5457763671875,291.13385009765625,292.7308349609375,293.1499938964844,293.1499938964844,283.1499938964844,17280.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177671194076538,1.0,0.0,0.0,2.418944835662842,2.4189555644989014,3.904318646164029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.189453125,0.0,453.5449523925781,1895.4371337890625,0.0,1753.6888427734375,0.6031055450439453,1.0,0.0,3.0,1.0,0.0
12324960,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8514174222946167,0.3738319873809814,0.338600218296051,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.9335029721260072,0.4878017604351043,0.6026049852371216,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.913504719734192,0.4609622657299042,0.3237320780754089,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8839021325111389,0.419043630361557,0.3989244401454925,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353271484375,0.7699203491210938,0.2738531529903412,1.2444303035736084,286.3353576660156,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.123046875,286.3354187011719,1.0,0.6182863116264343,1.0,1.0,0.0,1.0,-3.325482130050659,3.3254733085632324,8.893747690308373e-06,2.5694801807403564,0.870742917060852,0.870742917060852,0.0,161.65269470214844,167.0,24323.009765625,-0.0,3020.70703125,1.0,283.1499938964844,285.5404357910156,291.1597900390625,292.761474609375,293.1499938964844,293.1499938964844,283.1499938964844,17276.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181447744369507,1.0,0.0,0.0,2.4325404167175293,2.432551383972168,3.948330231651198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.15478515625,0.0,460.2433776855469,1895.4371337890625,0.0,1756.7843017578125,0.6061241626739502,1.0,0.0,3.0,1.0,0.0
12325020,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.8462443947792053,0.3729595839977264,0.3379235565662384,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269165396690368,0.4870814085006714,0.6018692255020142,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075076580047609,0.4604705572128296,0.3234722018241882,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.8786217570304871,0.4186640679836273,0.3986786007881164,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653846740722656,0.2735446393489837,1.2435728311538696,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.3376770019531,1.0,0.619472861289978,1.0,1.0,0.0,1.0,-3.32234787940979,3.322339057922364,8.877092113834806e-06,2.5670976638793945,0.8791815638542175,0.8791815638542175,0.0,164.56805419921875,170.0,24488.537109375,-0.0,3030.413818359375,1.0,283.1499938964844,285.5298767089844,291.2119445800781,292.8240051269531,293.1499938964844,293.1499938964844,283.1499938964844,17267.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193406820297241,1.0,0.0,0.0,2.459953784942627,2.4599647521972656,4.037822520785994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.263671875,0.0,473.9599914550781,1895.4371337890625,0.0,1766.5999755859375,0.6122174263000488,1.0,0.0,3.0,1.0,0.0
12325080,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.8462443947792053,0.3729595839977264,0.3379235565662384,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269165396690368,0.4870814085006714,0.6018692255020142,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075076580047609,0.4604705572128296,0.3234722018241882,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.8786217570304871,0.4186640679836273,0.3986786007881164,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653846740722656,0.2735446393489837,1.2435728311538696,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.3376770019531,1.0,0.619472861289978,1.0,1.0,0.0,1.0,-3.32234787940979,3.322339057922364,8.877092113834806e-06,2.5670976638793945,0.8791815638542175,0.8791815638542175,0.0,164.56805419921875,170.0,24488.537109375,-0.0,3030.413818359375,1.0,283.1499938964844,285.5298767089844,291.2119445800781,292.8240051269531,293.1499938964844,293.1499938964844,283.1499938964844,17267.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193406820297241,1.0,0.0,0.0,2.459953784942627,2.4599647521972656,4.037822520785994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.263671875,0.0,473.9599914550781,1895.4371337890625,0.0,1766.5999755859375,0.6122174263000488,1.0,0.0,3.0,1.0,0.0
12325140,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413562774658203,0.3721182346343994,0.3372812569141388,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.920630931854248,0.4863854944705963,0.6011717915534973,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.9020671248435974,0.4600010812282562,0.3232331275939941,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8736105561256409,0.4183072447776794,0.3984598517417907,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3397827148437,0.7611087560653687,0.2732674181461334,1.2428735494613647,286.3398132324219,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.3398742675781,1.0,0.6207017302513123,1.0,1.0,0.0,1.0,-3.3195385932922363,3.3195297718048096,8.862190043146256e-06,2.564967155456543,0.8879807591438293,0.8879807591438293,0.0,167.48373413085938,173.0,24655.32421875,-0.0,3040.811279296875,1.0,283.1499938964844,285.5194091796875,291.2628173828125,292.8858337402344,293.1499938964844,293.1499938964844,283.1499938964844,17259.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209451794624329,1.0,0.0,0.0,2.487644910812378,2.487656116485596,4.1292403807347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.1328125,0.0,488.10980224609375,1895.4371337890625,0.0,1779.80517578125,0.6183829307556152,1.0,0.0,3.0,1.0,0.0
12325200,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413562774658203,0.3721182346343994,0.3372812569141388,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.920630931854248,0.4863854944705963,0.6011717915534973,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.9020671248435974,0.4600010812282562,0.3232331275939941,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8736105561256409,0.4183072447776794,0.3984598517417907,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3397827148437,0.7611087560653687,0.2732674181461334,1.2428735494613647,286.3398132324219,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.3398742675781,1.0,0.6207017302513123,1.0,1.0,0.0,1.0,-3.3195385932922363,3.3195297718048096,8.862190043146256e-06,2.564967155456543,0.8879807591438293,0.8879807591438293,0.0,167.48373413085938,173.0,24655.32421875,-0.0,3040.811279296875,1.0,283.1499938964844,285.5194091796875,291.2628173828125,292.8858337402344,293.1499938964844,293.1499938964844,283.1499938964844,17259.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209451794624329,1.0,0.0,0.0,2.487644910812378,2.487656116485596,4.1292403807347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.1328125,0.0,488.10980224609375,1895.4371337890625,0.0,1779.80517578125,0.6183829307556152,1.0,0.0,3.0,1.0,0.0
12325260,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.836674153804779,0.3712896406650543,0.3366540074348449,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.9146338701248168,0.4856965243816376,0.6004877090454102,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8969330191612244,0.4595350921154022,0.3229993879795074,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8688021898269653,0.4179571270942688,0.398250937461853,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418273925781,0.7570308446884155,0.273008793592453,1.242271900177002,286.34185791015625,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419189453125,1.0,0.6219621300697327,1.0,1.0,0.0,1.0,-3.3168954849243164,3.3168866634368896,8.84818200574955e-06,2.5629632472991943,0.897136390209198,0.897136390209198,0.0,170.41912841796875,176.0,24822.166015625,-0.0,3051.664306640625,1.0,283.1499938964844,285.50897216796875,291.3118591308594,292.9459228515625,293.1499938964844,293.1499938964844,283.1499938964844,17252.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227346897125244,1.0,0.0,0.0,2.5155553817749023,2.515566825866699,4.222417260280054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.5634765625,0.0,502.6798706054688,1895.4371337890625,0.0,1794.5806884765625,0.6246088743209839,1.0,0.0,3.0,1.0,0.0
12325320,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.836674153804779,0.3712896406650543,0.3366540074348449,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.9146338701248168,0.4856965243816376,0.6004877090454102,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8969330191612244,0.4595350921154022,0.3229993879795074,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8688021898269653,0.4179571270942688,0.398250937461853,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418273925781,0.7570308446884155,0.273008793592453,1.242271900177002,286.34185791015625,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419189453125,1.0,0.6219621300697327,1.0,1.0,0.0,1.0,-3.3168954849243164,3.3168866634368896,8.84818200574955e-06,2.5629632472991943,0.897136390209198,0.897136390209198,0.0,170.41912841796875,176.0,24822.166015625,-0.0,3051.664306640625,1.0,283.1499938964844,285.50897216796875,291.3118591308594,292.9459228515625,293.1499938964844,293.1499938964844,283.1499938964844,17252.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227346897125244,1.0,0.0,0.0,2.5155553817749023,2.515566825866699,4.222417260280054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.5634765625,0.0,502.6798706054688,1895.4371337890625,0.0,1794.5806884765625,0.6246088743209839,1.0,0.0,3.0,1.0,0.0
12325380,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436584472656,0.8321610689163208,0.3704658150672912,0.3360330760478973,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089692831039428,0.4850061237812042,0.5998048186302185,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919519186019897,0.4590638279914856,0.3227637112140655,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436584472656,0.8641745448112488,0.4176056981086731,0.3980430662631988,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436584472656,0.7531267404556274,0.2727615535259247,1.2417314052581787,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.3437194824219,1.0,0.6232433915138245,1.0,1.0,0.0,1.0,-3.31433367729187,3.314324855804444,8.834609616314992e-06,2.561018705368042,0.9066459536552428,0.9066459536552428,0.0,173.37564086914062,179.0,24988.15625,-0.0,3062.795654296875,1.0,283.1499938964844,285.4985656738281,291.3593139648437,293.0043029785156,293.1499938964844,293.1499938964844,283.1499938964844,17247.3203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245715856552124,1.0,0.0,0.0,2.543602466583252,2.543614149093628,4.317097364037181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.5546875,0.0,517.64013671875,1895.4371337890625,0.0,1809.79833984375,0.6338773965835571,1.0,0.0,3.0,1.0,0.0
