time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325440,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436584472656,0.8321610689163208,0.3704658150672912,0.3360330760478973,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089692831039428,0.4850061237812042,0.5998048186302185,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919519186019897,0.4590638279914856,0.3227637112140655,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436584472656,0.8641745448112488,0.4176056981086731,0.3980430662631988,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436584472656,0.7531267404556274,0.2727615535259247,1.2417314052581787,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.3437194824219,1.0,0.6232433915138245,1.0,1.0,0.0,1.0,-3.31433367729187,3.314324855804444,8.834609616314992e-06,2.561018705368042,0.9066459536552428,0.9066459536552428,0.0,173.37564086914062,179.0,24988.15625,-0.0,3062.795654296875,1.0,283.1499938964844,285.4985656738281,291.3593139648437,293.0043029785156,293.1499938964844,293.1499938964844,283.1499938964844,17247.3203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245715856552124,1.0,0.0,0.0,2.543602466583252,2.543614149093628,4.317097364037181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.5546875,0.0,517.64013671875,1895.4371337890625,0.0,1809.79833984375,0.6338773965835571,1.0,0.0,3.0,1.0,0.0
12325500,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8299406170845032,0.3700293302536011,0.3357163369655609,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346252441406,0.9062593579292296,0.4846368730068207,0.5994532108306885,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346252441406,0.8894961476325989,0.4588005244731903,0.3226385712623596,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8619064688682556,0.4174088537693023,0.397932231426239,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348083496094,0.7512195110321045,0.2726276218891144,1.241458773612976,286.3346252441406,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1242980957031,286.3341369628906,1.0,0.6238864064216614,1.0,1.0,0.0,1.0,-3.313016176223755,3.313007354736328,8.827639248920605e-06,2.560020923614502,0.9113640189170836,0.9113640189170836,0.0,174.86949157714844,179.0,25130.353515625,-0.0,3068.362548828125,1.0,283.1499938964844,285.4804382324219,291.38397216796875,293.03729248046875,293.1499938964844,293.1499938964844,283.1499938964844,17548.73828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256962060928345,1.0,0.0,0.0,2.5796377658843994,2.5796496868133545,4.440285010787193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.26171875,0.0,538.945068359375,1895.4371337890625,0.0,1819.140869140625,0.6398412585258484,1.0,0.0,3.0,1.0,0.0
12325560,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8276859521865845,0.3695650696754455,0.3353717923164367,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3293762207031,0.9035846590995787,0.484239786863327,0.599065363407135,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3293762207031,0.8870036602020264,0.4585066139698028,0.322490394115448,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8596140146255493,0.4171870350837707,0.3977969884872436,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294982910156,0.7492944002151489,0.272477775812149,1.2411181926727295,286.3293762207031,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1242370605469,286.3290100097656,1.0,0.624518871307373,1.0,1.0,0.0,1.0,-3.311493158340454,3.311484336853028,8.819573849905282e-06,2.5588631629943848,0.9161670804023744,0.9161670804023744,0.0,176.39515686035156,182.0,25235.95703125,-0.0,3073.654052734375,1.0,283.1499938964844,285.46795654296875,291.4080810546875,293.0682678222656,293.1499938964844,293.1499938964844,283.1499938964844,17693.8984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269481420516968,1.0,0.0,0.0,2.604078769683838,2.604090929031372,4.524822827534081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.8759765625,0.0,553.40087890625,1895.4371337890625,0.0,1829.5631103515625,0.6485026478767395,1.0,0.0,3.0,1.0,0.0
12325620,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067321777344,0.8231213688850403,0.3685463368892669,0.3346118927001953,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.306640625,0.898323118686676,0.4833523631095886,0.5981900691986084,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819776773452759,0.4578178822994232,0.3221321702003479,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8550164699554443,0.4166591465473175,0.397457480430603,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3068542480469,0.745435893535614,0.2721213698387146,1.2402263879776,286.306640625,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060302734375,1.0,0.6257385611534119,1.0,1.0,0.0,1.0,-3.307859182357788,3.3078503608703613,8.80031529959524e-06,2.556089401245117,0.9256548881530762,0.9256548881530762,0.0,179.50747680664062,185.0,25510.03515625,-0.0,3083.277587890625,1.0,283.1499938964844,285.4275817871094,291.45623779296875,293.1337585449219,293.1499938964844,293.1499938964844,283.1499938964844,18361.84765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300237417221069,1.0,0.0,0.0,2.6797845363616943,2.6797971725463867,4.791738206222362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.2177734375,0.0,601.018798828125,1895.4371337890625,0.0,1855.26708984375,0.6668104529380798,1.0,0.0,3.0,1.0,0.0
12325680,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067321777344,0.8231213688850403,0.3685463368892669,0.3346118927001953,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.306640625,0.898323118686676,0.4833523631095886,0.5981900691986084,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819776773452759,0.4578178822994232,0.3221321702003479,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8550164699554443,0.4166591465473175,0.397457480430603,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3068542480469,0.745435893535614,0.2721213698387146,1.2402263879776,286.306640625,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060302734375,1.0,0.6257385611534119,1.0,1.0,0.0,1.0,-3.307859182357788,3.3078503608703613,8.80031529959524e-06,2.556089401245117,0.9256548881530762,0.9256548881530762,0.0,179.50747680664062,185.0,25510.03515625,-0.0,3083.277587890625,1.0,283.1499938964844,285.4275817871094,291.45623779296875,293.1337585449219,293.1499938964844,293.1499938964844,283.1499938964844,18361.84765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300237417221069,1.0,0.0,0.0,2.6797845363616943,2.6797971725463867,4.791738206222362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.2177734375,0.0,601.018798828125,1895.4371337890625,0.0,1855.26708984375,0.6668104529380798,1.0,0.0,3.0,1.0,0.0
12325740,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8184989094734192,0.367430031299591,0.3337603807449341,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930501937866211,0.4823561012744903,0.5971785187721252,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8769494295120239,0.4570135176181793,0.3216910064220428,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8504449129104614,0.4160312414169311,0.3970223069190979,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2817077636719,0.7415952682495117,0.2716943025588989,1.2390214204788208,286.281494140625,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.281005859375,1.0,0.6268770694732666,1.0,1.0,0.0,1.0,-3.303397417068481,3.3033885955810547,8.776652975939214e-06,2.5526657104492188,0.9351099729537964,0.9351099729537964,0.0,182.66932678222656,188.0,25830.08984375,-0.0,3091.343505859375,1.0,283.1499938964844,285.3845520019531,291.502197265625,293.1986083984375,293.1499938964844,293.1499938964844,283.1499938964844,19180.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336140275001526,1.0,0.0,0.0,2.7651774883270264,2.765191078186035,5.101987312627898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.88330078125,0.0,658.2279663085938,1895.4371337890625,0.0,1885.447998046875,0.6874549388885498,1.0,0.0,3.0,1.0,0.0
12325800,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8184989094734192,0.367430031299591,0.3337603807449341,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930501937866211,0.4823561012744903,0.5971785187721252,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8769494295120239,0.4570135176181793,0.3216910064220428,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8504449129104614,0.4160312414169311,0.3970223069190979,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2817077636719,0.7415952682495117,0.2716943025588989,1.2390214204788208,286.281494140625,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.281005859375,1.0,0.6268770694732666,1.0,1.0,0.0,1.0,-3.303397417068481,3.3033885955810547,8.776652975939214e-06,2.5526657104492188,0.9351099729537964,0.9351099729537964,0.0,182.66932678222656,188.0,25830.08984375,-0.0,3091.343505859375,1.0,283.1499938964844,285.3845520019531,291.502197265625,293.1986083984375,293.1499938964844,293.1499938964844,283.1499938964844,19180.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336140275001526,1.0,0.0,0.0,2.7651774883270264,2.765191078186035,5.101987312627898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.88330078125,0.0,658.2279663085938,1895.4371337890625,0.0,1885.447998046875,0.6874549388885498,1.0,0.0,3.0,1.0,0.0
12325860,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8139106035232544,0.3662768602371216,0.3328639566898346,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584228515625,0.8879084587097168,0.4813053011894226,0.5960851907730103,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584228515625,0.872065007686615,0.4561522305011749,0.3212012052536011,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8460233807563782,0.4153510332107544,0.3965275287628174,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.25860595703125,0.7378724813461304,0.2712301611900329,1.2376136779785156,286.2584228515625,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578125,1.0,0.6279428601264954,1.0,1.0,0.0,1.0,-3.298431396484375,3.298422574996948,8.750311280891765e-06,2.5488383769989014,0.9446117281913756,0.9446117281913756,0.0,185.81353759765625,191.0,26197.29296875,-0.0,3098.179931640625,1.0,283.1499938964844,285.343994140625,291.5474853515625,293.2662353515625,293.1499938964844,293.1499938964844,283.1499938964844,20101.13671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378825545310974,1.0,0.0,0.0,2.856562852859497,2.856577157974243,5.444787234409887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.3515625,0.0,723.5120239257812,1895.4371337890625,0.0,1921.5687255859373,0.7095360159873962,1.0,0.0,3.0,1.0,0.0
12325920,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8139106035232544,0.3662768602371216,0.3328639566898346,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584228515625,0.8879084587097168,0.4813053011894226,0.5960851907730103,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584228515625,0.872065007686615,0.4561522305011749,0.3212012052536011,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8460233807563782,0.4153510332107544,0.3965275287628174,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.25860595703125,0.7378724813461304,0.2712301611900329,1.2376136779785156,286.2584228515625,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578125,1.0,0.6279428601264954,1.0,1.0,0.0,1.0,-3.298431396484375,3.298422574996948,8.750311280891765e-06,2.5488383769989014,0.9446117281913756,0.9446117281913756,0.0,185.81353759765625,191.0,26197.29296875,-0.0,3098.179931640625,1.0,283.1499938964844,285.343994140625,291.5474853515625,293.2662353515625,293.1499938964844,293.1499938964844,283.1499938964844,20101.13671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378825545310974,1.0,0.0,0.0,2.856562852859497,2.856577157974243,5.444787234409887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.3515625,0.0,723.5120239257812,1895.4371337890625,0.0,1921.5687255859373,0.7095360159873962,1.0,0.0,3.0,1.0,0.0
12325980,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341613769531,0.8093390464782715,0.3650912344455719,0.3319391906261444,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.23406982421875,0.8829288482666016,0.4802069664001465,0.5949339866638184,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23406982421875,0.8673519492149353,0.4552392363548279,0.3206760585308075,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8417692184448242,0.4146257638931274,0.3959902822971344,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2342834472656,0.734280526638031,0.2707376182079315,1.236074447631836,286.23406982421875,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.2334289550781,1.0,0.6289519667625427,1.0,1.0,0.0,1.0,-3.293126106262207,3.2931172847747803,8.722189704712946e-06,2.5447402000427246,0.9541105628013612,0.9541105628013612,0.0,188.930892944336,194.0,26558.310546875,-0.0,3104.096923828125,1.0,283.1499938964844,285.3028259277344,291.590087890625,293.3317565917969,293.1499938964844,293.1499938964844,283.1499938964844,21092.15625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426932454109192,1.0,0.0,0.0,2.951345205307007,2.9513604640960693,5.812103154312354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.84716796875,0.0,795.7393798828125,1895.4371337890625,0.0,1962.5784912109373,0.7324280738830566,1.0,0.0,3.0,1.0,0.0
12326040,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341613769531,0.8093390464782715,0.3650912344455719,0.3319391906261444,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.23406982421875,0.8829288482666016,0.4802069664001465,0.5949339866638184,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23406982421875,0.8673519492149353,0.4552392363548279,0.3206760585308075,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8417692184448242,0.4146257638931274,0.3959902822971344,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2342834472656,0.734280526638031,0.2707376182079315,1.236074447631836,286.23406982421875,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.2334289550781,1.0,0.6289519667625427,1.0,1.0,0.0,1.0,-3.293126106262207,3.2931172847747803,8.722189704712946e-06,2.5447402000427246,0.9541105628013612,0.9541105628013612,0.0,188.930892944336,194.0,26558.310546875,-0.0,3104.096923828125,1.0,283.1499938964844,285.3028259277344,291.590087890625,293.3317565917969,293.1499938964844,293.1499938964844,283.1499938964844,21092.15625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426932454109192,1.0,0.0,0.0,2.951345205307007,2.9513604640960693,5.812103154312354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.84716796875,0.0,795.7393798828125,1895.4371337890625,0.0,1962.5784912109373,0.7324280738830566,1.0,0.0,3.0,1.0,0.0
12326100,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21929931640625,0.8070443272590637,0.3644859194755554,0.3314681351184845,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2191772460937,0.8804991841316223,0.4796399176120758,0.5943392515182495,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2191772460937,0.8650580048561096,0.4547628760337829,0.3204014897346496,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.21923828125,0.8397007584571838,0.4142463803291321,0.3957076370716095,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.219482421875,0.7325291037559509,0.2704815864562988,1.235265016555786,286.2191467285156,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1185302734375,286.2182922363281,1.0,0.6294385194778442,1.0,1.0,0.0,1.0,-3.290366172790528,3.29035758972168,8.707570486876648e-06,2.54260516166687,0.9588252902030944,0.9588252902030944,0.0,190.48052978515625,194.0,26756.494140625,-0.0,3106.7607421875,1.0,283.1499938964844,285.27886962890625,291.6102600097656,293.3641662597656,293.1499938964844,293.1499938964844,283.1499938964844,21724.078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745189368724823,1.0,0.0,0.0,3.007516622543335,3.0075325965881348,6.035446631358354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.13818359375,0.0,840.9434814453125,1895.4371337890625,0.0,1983.979248046875,0.743229866027832,1.0,0.0,3.0,1.0,0.0
12326160,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094116210937,0.8047242164611816,0.3638748824596405,0.3309862911701202,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093200683594,0.8780961036682129,0.4790632724761963,0.5937262177467346,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093200683594,0.8627917170524597,0.4542757570743561,0.320115327835083,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8376574516296387,0.4138577878475189,0.3954119980335235,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.20953369140625,0.7307949066162109,0.2702203392982483,1.2344192266464231,286.2093200683594,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1177673339844,286.2086486816406,1.0,0.6299125552177429,1.0,1.0,0.0,1.0,-3.287503242492676,3.287494421005249,8.692409210198093e-06,2.5403871536254883,0.9636078476905824,0.9636078476905824,0.0,192.0305633544922,197.0,26907.4453125,-0.0,3109.19482421875,1.0,283.1499938964844,285.2621154785156,291.62896728515625,293.3929748535156,293.1499938964844,293.1499938964844,283.1499938964844,22130.951171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476324439048767,1.0,0.0,0.0,3.047729253768921,3.0477454662323,6.197922175488202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.814453125,0.0,874.0169677734375,1895.4371337890625,0.0,2005.00390625,0.755698561668396,1.0,0.0,3.0,1.0,0.0
12326220,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8001469969749451,0.3626313507556915,0.3300078809261322,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846618652344,0.873405933380127,0.4778788685798645,0.5924670100212097,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8583768606185913,0.4532662034034729,0.3195216059684753,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8336718678474426,0.413051426410675,0.3947963416576385,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18487548828125,0.7273974418640137,0.2696824967861175,1.2326666116714478,286.1846618652344,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1839904785156,1.0,0.6308315396308899,1.0,1.0,0.0,1.0,-3.281599998474121,3.281591415405273,8.661173524160404e-06,2.5358073711395264,0.9731075167655944,0.9731075167655944,0.0,195.11602783203125,200.0,27241.58203125,-0.0,3113.576171875,1.0,283.1499938964844,285.2224426269531,291.6644897460937,293.44976806640625,293.1499938964844,293.1499938964844,283.1499938964844,23202.54296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524388432502747,1.0,0.0,0.0,3.144568681716919,3.1445860862731934,6.598048685191316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.220703125,0.0,957.7041625976562,1895.4371337890625,0.0,2046.5875244140625,0.7790719866752625,1.0,0.0,3.0,1.0,0.0
12326280,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8001469969749451,0.3626313507556915,0.3300078809261322,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846618652344,0.873405933380127,0.4778788685798645,0.5924670100212097,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8583768606185913,0.4532662034034729,0.3195216059684753,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8336718678474426,0.413051426410675,0.3947963416576385,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18487548828125,0.7273974418640137,0.2696824967861175,1.2326666116714478,286.1846618652344,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1839904785156,1.0,0.6308315396308899,1.0,1.0,0.0,1.0,-3.281599998474121,3.281591415405273,8.661173524160404e-06,2.5358073711395264,0.9731075167655944,0.9731075167655944,0.0,195.11602783203125,200.0,27241.58203125,-0.0,3113.576171875,1.0,283.1499938964844,285.2224426269531,291.6644897460937,293.44976806640625,293.1499938964844,293.1499938964844,283.1499938964844,23202.54296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524388432502747,1.0,0.0,0.0,3.144568681716919,3.1445860862731934,6.598048685191316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.220703125,0.0,957.7041625976562,1895.4371337890625,0.0,2046.5875244140625,0.7790719866752625,1.0,0.0,3.0,1.0,0.0
12326340,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1604309082031,0.7956705093383789,0.3613654375076294,0.3290084600448608,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16033935546875,0.8688584566116333,0.4766589999198913,0.5911629796028137,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16033935546875,0.8541043400764465,0.4522155523300171,0.3188985884189605,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8297995328903198,0.4122114181518554,0.3941479921340942,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605529785156,0.7240723371505737,0.2691284418106079,1.2308365106582642,286.16033935546875,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.15966796875,1.0,0.6317155361175537,1.0,1.0,0.0,1.0,-3.2754626274108887,3.275454044342041,8.628732757642865e-06,2.531035661697388,0.9826160073280334,0.9826160073280334,0.0,198.18795776367188,203.0,27558.568359375,-0.0,3117.34716796875,1.0,283.1499938964844,285.18408203125,291.6972045898437,293.50262451171875,293.1499938964844,293.1499938964844,283.1499938964844,24295.453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756997287273407,1.0,0.0,0.0,3.2410364151000977,3.2410545349121094,7.009082310105441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.05810546875,0.0,1046.2340087890625,1895.4371337890625,0.0,2086.287841796875,0.8023500442504883,1.0,0.0,3.0,1.0,0.0
12326400,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1604309082031,0.7956705093383789,0.3613654375076294,0.3290084600448608,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16033935546875,0.8688584566116333,0.4766589999198913,0.5911629796028137,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16033935546875,0.8541043400764465,0.4522155523300171,0.3188985884189605,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8297995328903198,0.4122114181518554,0.3941479921340942,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605529785156,0.7240723371505737,0.2691284418106079,1.2308365106582642,286.16033935546875,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.15966796875,1.0,0.6317155361175537,1.0,1.0,0.0,1.0,-3.2754626274108887,3.275454044342041,8.628732757642865e-06,2.531035661697388,0.9826160073280334,0.9826160073280334,0.0,198.18795776367188,203.0,27558.568359375,-0.0,3117.34716796875,1.0,283.1499938964844,285.18408203125,291.6972045898437,293.50262451171875,293.1499938964844,293.1499938964844,283.1499938964844,24295.453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756997287273407,1.0,0.0,0.0,3.2410364151000977,3.2410545349121094,7.009082310105441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.05810546875,0.0,1046.2340087890625,1895.4371337890625,0.0,2086.287841796875,0.8023500442504883,1.0,0.0,3.0,1.0,0.0
12326460,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.7913002967834473,0.3600852489471435,0.3279929757118225,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382141113281,0.8644541501998901,0.4754117429256439,0.5898212194442749,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382141113281,0.8499711155891418,0.4511321783065796,0.318250298500061,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8260268568992615,0.411344975233078,0.393471896648407,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.7208030223846436,0.2685640156269073,1.2289493083953855,286.1382141113281,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.1377258300781,1.0,0.6325708031654358,1.0,1.0,0.0,1.0,-3.2691383361816406,3.269129753112793,8.595331564720254e-06,2.526104688644409,0.9922837615013124,0.9922837615013124,0.0,201.2462921142578,191.0,27877.189453125,-0.0,3120.612060546875,1.0,283.1499938964844,285.1483459472656,291.72998046875,293.5537109375,293.1499938964844,293.1499938964844,283.1499938964844,25399.4609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760741651058197,1.0,0.0,0.0,3.3366811275482178,3.336700439453125,7.428869253089943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.91650390625,0.0,1139.2178955078125,1895.4371337890625,0.0,2119.0810546875,0.8254232406616211,1.0,0.0,3.0,1.0,0.0
12326520,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.7913002967834473,0.3600852489471435,0.3279929757118225,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382141113281,0.8644541501998901,0.4754117429256439,0.5898212194442749,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382141113281,0.8499711155891418,0.4511321783065796,0.318250298500061,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8260268568992615,0.411344975233078,0.393471896648407,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.7208030223846436,0.2685640156269073,1.2289493083953855,286.1382141113281,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.1377258300781,1.0,0.6325708031654358,1.0,1.0,0.0,1.0,-3.2691383361816406,3.269129753112793,8.595331564720254e-06,2.526104688644409,0.9922837615013124,0.9922837615013124,0.0,201.2462921142578,191.0,27877.189453125,-0.0,3120.612060546875,1.0,283.1499938964844,285.1483459472656,291.72998046875,293.5537109375,293.1499938964844,293.1499938964844,283.1499938964844,25399.4609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760741651058197,1.0,0.0,0.0,3.3366811275482178,3.336700439453125,7.428869253089943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.91650390625,0.0,1139.2178955078125,1895.4371337890625,0.0,2119.0810546875,0.8254232406616211,1.0,0.0,3.0,1.0,0.0
12326580,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.7937098145484924,0.3588399589061737,0.326745867729187,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12042236328125,0.867285430431366,0.4741758406162262,0.5881388187408447,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.12042236328125,0.852725625038147,0.4500594735145569,0.3174068033695221,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8286678194999695,0.4104883670806885,0.3925327658653259,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205444335937,0.7230973243713379,0.2680206298828125,1.2258678674697876,286.12042236328125,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1200561523437,1.0,0.6291092038154602,1.0,1.0,0.0,1.0,-3.260236978530884,3.260228395462036,8.54852896736702e-06,2.519203186035156,1.0,1.0,0.0,197.59605407714844,179.0,28208.83203125,-0.0,3080.90673828125,1.0,283.1499938964844,285.1162109375,291.7707214355469,293.6119079589844,293.1499938964844,293.1499938964844,283.1499938964844,26536.982421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634584903717041,1.0,0.0,0.0,3.431011438369751,3.4310317039489746,7.854845307520009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.6806640625,0.0,1236.35205078125,1895.4371337890625,0.0,2142.9755859375,0.8481637239456177,1.0,0.0,3.0,1.0,0.0
12326640,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.7937098145484924,0.3588399589061737,0.326745867729187,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12042236328125,0.867285430431366,0.4741758406162262,0.5881388187408447,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.12042236328125,0.852725625038147,0.4500594735145569,0.3174068033695221,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8286678194999695,0.4104883670806885,0.3925327658653259,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205444335937,0.7230973243713379,0.2680206298828125,1.2258678674697876,286.12042236328125,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1200561523437,1.0,0.6291092038154602,1.0,1.0,0.0,1.0,-3.260236978530884,3.260228395462036,8.54852896736702e-06,2.519203186035156,1.0,1.0,0.0,197.59605407714844,179.0,28208.83203125,-0.0,3080.90673828125,1.0,283.1499938964844,285.1162109375,291.7707214355469,293.6119079589844,293.1499938964844,293.1499938964844,283.1499938964844,26536.982421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634584903717041,1.0,0.0,0.0,3.431011438369751,3.4310317039489746,7.854845307520009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.6806640625,0.0,1236.35205078125,1895.4371337890625,0.0,2142.9755859375,0.8481637239456177,1.0,0.0,3.0,1.0,0.0
12326700,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.7966783046722412,0.3582528829574585,0.326091319322586,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119079589844,0.8705908060073853,0.4735813736915588,0.5872402191162109,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.8559082746505737,0.4495476186275482,0.3169532418251037,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.8316526412963867,0.4100827574729919,0.3920181393623352,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.112060546875,0.7256746292114258,0.2677761614322662,1.2241307497024536,286.1119079589844,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1123046875,286.1115417480469,1.0,0.6265506744384766,1.0,1.0,0.0,1.0,-3.2553656101226807,3.255357265472412,8.522906682628673e-06,2.515401124954224,1.0,1.0,0.0,194.1490020751953,179.0,28392.6953125,-0.0,3051.211669921875,1.0,283.1499938964844,285.099853515625,291.7950134277344,293.6455993652344,293.1499938964844,293.1499938964844,283.1499938964844,27335.591796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646163105964661,1.0,0.0,0.0,3.4824764728546143,3.482497453689575,8.092256962299871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.30712890625,0.0,1292.8017578125,1895.4371337890625,0.0,2153.18310546875,0.8579384088516235,1.0,0.0,3.0,1.0,0.0
12326760,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095886230469,0.8005098104476929,0.3576967716217041,0.3254331350326538,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095886230469,0.8748427033424377,0.4730105698108673,0.5863279700279236,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095886230469,0.8600031137466431,0.4490602612495422,0.3164921402931213,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095886230469,0.8354635834693909,0.4096995294094085,0.3914926052093506,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095886230469,0.7289431095123291,0.2675559222698211,1.2223576307296753,286.1095886230469,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1123962402344,286.1095275878906,1.0,0.6236187219619751,1.0,1.0,0.0,1.0,-3.2504117488861084,3.2504031658172607,8.496868758811615e-06,2.5115270614624023,1.0,1.0,0.0,190.0276336669922,167.0,28557.5546875,-0.0,3017.68359375,1.0,283.1499938964844,285.0917053222656,291.8211669921875,293.6799621582031,293.1499938964844,293.1499938964844,283.1499938964844,27863.455078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656601071357727,1.0,0.0,0.0,3.515939950942993,3.5159614086151123,8.248523499787552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.650390625,0.0,1330.4293212890625,1895.4371337890625,0.0,2162.398681640625,0.8689255714416504,1.0,0.0,3.0,1.0,0.0
12326820,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.8102919459342957,0.3566711544990539,0.3241475522518158,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.8858501315116882,0.4719395041465759,0.5845226645469666,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.8706457018852234,0.4481563866138458,0.3155819177627563,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.8453139066696167,0.4090002775192261,0.3904527723789215,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10504150390625,0.7373148798942566,0.2671899497509002,1.218891739845276,286.1051025390625,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.105224609375,1.0,0.6170163154602051,1.0,1.0,0.0,1.0,-3.240682601928711,3.2406742572784424,8.445806997769978e-06,2.503901243209839,1.0,1.0,0.0,180.41232299804688,155.0,28978.220703125,-0.0,2943.708984375,1.0,283.1499938964844,285.0771179199219,291.8818664550781,293.7626342773437,293.1499938964844,293.1499938964844,283.1499938964844,29119.68359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768012523651123,1.0,0.0,0.0,3.594324827194214,3.5943470001220703,8.620409630566428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.92822265625,0.0,1421.4102783203125,1895.4371337890625,0.0,2183.20947265625,0.8881240487098694,1.0,0.0,3.0,1.0,0.0
12326880,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.8102919459342957,0.3566711544990539,0.3241475522518158,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.8858501315116882,0.4719395041465759,0.5845226645469666,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.8706457018852234,0.4481563866138458,0.3155819177627563,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.8453139066696167,0.4090002775192261,0.3904527723789215,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10504150390625,0.7373148798942566,0.2671899497509002,1.218891739845276,286.1051025390625,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.105224609375,1.0,0.6170163154602051,1.0,1.0,0.0,1.0,-3.240682601928711,3.2406742572784424,8.445806997769978e-06,2.503901243209839,1.0,1.0,0.0,180.41232299804688,155.0,28978.220703125,-0.0,2943.708984375,1.0,283.1499938964844,285.0771179199219,291.8818664550781,293.7626342773437,293.1499938964844,293.1499938964844,283.1499938964844,29119.68359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768012523651123,1.0,0.0,0.0,3.594324827194214,3.5943470001220703,8.620409630566428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.92822265625,0.0,1421.4102783203125,1895.4371337890625,0.0,2183.20947265625,0.8881240487098694,1.0,0.0,3.0,1.0,0.0
12326940,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10552978515625,0.8220100998878479,0.3557506501674652,0.3229166567325592,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.8999085426330566,0.470958411693573,0.5827710628509521,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.8843612670898438,0.4473406672477722,0.3147014677524566,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.8580671548843384,0.4083863496780395,0.3894500434398651,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.7480974197387695,0.2669194936752319,1.21564781665802,286.1055908203125,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1058654785156,1.0,0.6098212003707886,1.0,1.0,0.0,1.0,-3.2314164638519287,3.23140811920166,8.397262718062848e-06,2.4966166019439697,1.0,1.0,0.0,169.68426513671875,143.0,29419.59375,-0.0,2864.99267578125,1.0,283.1499938964844,285.06689453125,291.95037841796875,293.8558349609375,293.1499938964844,293.1499938964844,283.1499938964844,30326.302734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709182500839233,1.0,0.0,0.0,3.668037176132202,3.668060302734375,8.977609695648425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.560546875,0.0,1510.6671142578125,1895.4371337890625,0.0,2208.99658203125,0.9061965942382812,1.0,0.0,3.0,1.0,0.0
12327000,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10552978515625,0.8220100998878479,0.3557506501674652,0.3229166567325592,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.8999085426330566,0.470958411693573,0.5827710628509521,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.8843612670898438,0.4473406672477722,0.3147014677524566,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.8580671548843384,0.4083863496780395,0.3894500434398651,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.7480974197387695,0.2669194936752319,1.21564781665802,286.1055908203125,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1058654785156,1.0,0.6098212003707886,1.0,1.0,0.0,1.0,-3.2314164638519287,3.23140811920166,8.397262718062848e-06,2.4966166019439697,1.0,1.0,0.0,169.68426513671875,143.0,29419.59375,-0.0,2864.99267578125,1.0,283.1499938964844,285.06689453125,291.95037841796875,293.8558349609375,293.1499938964844,293.1499938964844,283.1499938964844,30326.302734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709182500839233,1.0,0.0,0.0,3.668037176132202,3.668060302734375,8.977609695648425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.560546875,0.0,1510.6671142578125,1895.4371337890625,0.0,2208.99658203125,0.9061965942382812,1.0,0.0,3.0,1.0,0.0
12327060,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11016845703125,0.8359488844871521,0.3549227714538574,0.3217477202415466,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.918025016784668,0.4700594246387481,0.5810900330543518,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.9011999368667604,0.4466037154197693,0.3138589859008789,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.873997151851654,0.407849907875061,0.3884972929954529,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11004638671875,0.7616220116615295,0.2667360305786133,1.2126860618591309,286.1102294921875,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.11065673828125,1.0,0.6023125648498535,1.0,1.0,0.0,1.0,-3.2227349281311035,3.222726583480835,8.351853466592729e-06,2.489769697189331,1.0,1.0,0.0,158.3579559326172,131.0,29882.97265625,-0.0,2784.627197265625,1.0,283.1499938964844,285.060302734375,292.0239562988281,293.95611572265625,293.1499938964844,293.1499938964844,283.1499938964844,31499.546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742644548416138,1.0,0.0,0.0,3.738317012786865,3.7383410930633545,9.324929806098226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.03759765625,0.0,1599.1754150390625,1895.4371337890625,0.0,2238.800048828125,0.9234405755996704,1.0,0.0,3.0,1.0,0.0
12327120,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11016845703125,0.8359488844871521,0.3549227714538574,0.3217477202415466,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.918025016784668,0.4700594246387481,0.5810900330543518,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.9011999368667604,0.4466037154197693,0.3138589859008789,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.873997151851654,0.407849907875061,0.3884972929954529,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11004638671875,0.7616220116615295,0.2667360305786133,1.2126860618591309,286.1102294921875,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.11065673828125,1.0,0.6023125648498535,1.0,1.0,0.0,1.0,-3.2227349281311035,3.222726583480835,8.351853466592729e-06,2.489769697189331,1.0,1.0,0.0,158.3579559326172,131.0,29882.97265625,-0.0,2784.627197265625,1.0,283.1499938964844,285.060302734375,292.0239562988281,293.95611572265625,293.1499938964844,293.1499938964844,283.1499938964844,31499.546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742644548416138,1.0,0.0,0.0,3.738317012786865,3.7383410930633545,9.324929806098226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.03759765625,0.0,1599.1754150390625,1895.4371337890625,0.0,2238.800048828125,0.9234405755996704,1.0,0.0,3.0,1.0,0.0
12327180,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1182556152344,0.8531320691108704,0.3541771471500397,0.3206413686275482,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.9412916898727416,0.4692355394363403,0.5794845819473267,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.923096239566803,0.4459379911422729,0.3130568861961365,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.893618106842041,0.4073836803436279,0.3875983953475952,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181335449219,0.7784756422042847,0.2666307091712951,1.210018277168274,286.11834716796875,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.118896484375,1.0,0.5946393609046936,1.0,1.0,0.0,1.0,-3.214665412902832,3.2146570682525635,8.309702025144361e-06,2.483383893966675,1.0,1.0,0.0,146.71188354492188,119.0,30367.876953125,-0.0,2704.17138671875,1.0,283.1499938964844,285.0566101074219,292.1016540527344,294.0621032714844,293.1499938964844,293.1499938964844,283.1499938964844,32650.421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777910053730011,1.0,0.0,0.0,3.805996417999268,3.806021451950073,9.665626521382364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.099609375,0.0,1687.6131591796875,1895.4371337890625,0.0,2271.396240234375,0.940055251121521,1.0,0.0,3.0,1.0,0.0
12327240,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1182556152344,0.8531320691108704,0.3541771471500397,0.3206413686275482,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.9412916898727416,0.4692355394363403,0.5794845819473267,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.923096239566803,0.4459379911422729,0.3130568861961365,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.893618106842041,0.4073836803436279,0.3875983953475952,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181335449219,0.7784756422042847,0.2666307091712951,1.210018277168274,286.11834716796875,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.118896484375,1.0,0.5946393609046936,1.0,1.0,0.0,1.0,-3.214665412902832,3.2146570682525635,8.309702025144361e-06,2.483383893966675,1.0,1.0,0.0,146.71188354492188,119.0,30367.876953125,-0.0,2704.17138671875,1.0,283.1499938964844,285.0566101074219,292.1016540527344,294.0621032714844,293.1499938964844,293.1499938964844,283.1499938964844,32650.421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777910053730011,1.0,0.0,0.0,3.805996417999268,3.806021451950073,9.665626521382364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.099609375,0.0,1687.6131591796875,1895.4371337890625,0.0,2271.396240234375,0.940055251121521,1.0,0.0,3.0,1.0,0.0
