time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327300,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1215209960937,0.8633700013160706,0.353831946849823,0.3201125562191009,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.9542120099067688,0.4688494503498077,0.5787122845649719,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.9363880157470704,0.4456292688846588,0.3126721978187561,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1215515136719,0.905052363872528,0.407174676656723,0.3871704638004303,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214294433594,0.7883803844451904,0.2666046917438507,1.2087962627410889,286.12158203125,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1221618652344,286.1220397949219,1.0,0.590768039226532,1.0,1.0,0.0,1.0,-3.2108683586120605,3.210860013961792,8.289882316603325e-06,2.48037052154541,1.0,1.0,0.0,140.81724548339844,119.0,30636.689453125,-0.0,2664.177978515625,1.0,283.1499938964844,285.0532531738281,292.14208984375,294.11798095703125,293.1499938964844,293.1499938964844,283.1499938964844,33355.97265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798323035240173,1.0,0.0,0.0,3.8468987941741934,3.846924304962158,9.874493116512897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.44482421875,0.0,1742.6097412109375,1895.4371337890625,0.0,2288.634765625,0.9472866058349608,1.0,0.0,3.0,1.0,0.0
12327360,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12921142578125,0.8749508261680603,0.3535059988498688,0.3195958733558655,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293029785156,0.9675583243370056,0.4684813320636749,0.5779557228088379,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293029785156,0.9507034420967102,0.4453374147415161,0.3122953772544861,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292724609375,0.9187370538711548,0.4069822132587433,0.3867538273334503,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12908935546875,0.7993906140327454,0.2665959894657135,1.2076375484466553,286.1293334960937,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12384033203125,286.1300048828125,1.0,0.5868810415267944,1.0,1.0,0.0,1.0,-3.2071993350982666,3.207190990447998,8.270741091109812e-06,2.4774532318115234,1.0,1.0,0.0,134.89544677734375,122.0,30872.697265625,-0.0,2624.385498046875,1.0,283.1499938964844,285.0553283691406,292.1829528808594,294.1731262207031,293.1499938964844,293.1499938964844,283.04998779296875,33786.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817681431770325,1.0,0.0,0.0,3.871640682220459,3.871666669845581,1.0001920145441543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.68603515625,0.0,1776.4500732421875,1895.4371337890625,0.0,2306.030029296875,0.9551764726638794,1.0,0.0,3.0,1.0,0.0
12327420,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.885828971862793,0.3525928854942322,0.3186721503734588,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.978910505771637,0.4675149023532867,0.5766175985336304,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.9632947444915771,0.4444938004016876,0.3116263449192047,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.9322038292884828,0.4063937067985534,0.3860705494880676,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08721923828125,0.8097856044769287,0.266445130109787,1.2062463760375977,286.0873718261719,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.0878601074219,1.0,0.583422064781189,1.0,1.0,0.0,1.0,-3.2015504837036133,3.2015421390533447,8.241185241786297e-06,2.472910165786743,1.0,1.0,0.0,129.60952758789062,125.0,31818.498046875,-0.0,2584.2275390625,1.0,283.05206298828125,284.9892883300781,292.2884521484375,294.3444519042969,293.1499938964844,293.1499938964844,282.75,34735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913906574249268,1.0,0.0,0.0,3.925635814666748,3.925662279129028,1.0282844868925167e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.84716796875,0.0,1851.8165283203125,1895.4371337890625,0.0,2392.9873046875,0.9663535356521606,1.0,0.0,3.0,1.0,0.0
12327480,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.885828971862793,0.3525928854942322,0.3186721503734588,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.978910505771637,0.4675149023532867,0.5766175985336304,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.9632947444915771,0.4444938004016876,0.3116263449192047,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.9322038292884828,0.4063937067985534,0.3860705494880676,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08721923828125,0.8097856044769287,0.266445130109787,1.2062463760375977,286.0873718261719,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.0878601074219,1.0,0.583422064781189,1.0,1.0,0.0,1.0,-3.2015504837036133,3.2015421390533447,8.241185241786297e-06,2.472910165786743,1.0,1.0,0.0,129.60952758789062,125.0,31818.498046875,-0.0,2584.2275390625,1.0,283.05206298828125,284.9892883300781,292.2884521484375,294.3444519042969,293.1499938964844,293.1499938964844,282.75,34735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913906574249268,1.0,0.0,0.0,3.925635814666748,3.925662279129028,1.0282844868925167e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.84716796875,0.0,1851.8165283203125,1895.4371337890625,0.0,2392.9873046875,0.9663535356521606,1.0,0.0,3.0,1.0,0.0
12327540,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.8858973979949951,0.3508410155773163,0.3173078596591949,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93182373046875,0.979281485080719,0.4657660126686096,0.5747443437576294,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.93182373046875,0.9637097120285034,0.4428047835826874,0.3106140196323395,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93182373046875,0.932866871356964,0.4051008522510528,0.38503497838974,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.8104600310325623,0.2657699286937713,1.2038546800613403,285.9317932128906,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.93170166015625,1.0,0.5817779898643494,1.0,1.0,0.0,1.0,-3.192845344543457,3.192837238311768,8.196176167984959e-06,2.4660840034484863,1.0,1.0,0.0,128.6797332763672,128.0,33586.5078125,-0.0,2561.921875,1.0,282.7560119628906,284.78729248046875,292.41961669921875,294.6062316894531,293.1499938964844,293.1499938964844,282.45001220703125,35244.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126927018165588,1.0,0.0,0.0,3.95431137084961,3.954338312149048,1.0433618626848329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.16357421875,0.0,1892.6944580078125,1895.4371337890625,0.0,2588.011962890625,0.9731758236885072,1.0,0.0,3.0,1.0,0.0
12327600,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.8858973979949951,0.3508410155773163,0.3173078596591949,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93182373046875,0.979281485080719,0.4657660126686096,0.5747443437576294,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.93182373046875,0.9637097120285034,0.4428047835826874,0.3106140196323395,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93182373046875,0.932866871356964,0.4051008522510528,0.38503497838974,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.8104600310325623,0.2657699286937713,1.2038546800613403,285.9317932128906,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.93170166015625,1.0,0.5817779898643494,1.0,1.0,0.0,1.0,-3.192845344543457,3.192837238311768,8.196176167984959e-06,2.4660840034484863,1.0,1.0,0.0,128.6797332763672,128.0,33586.5078125,-0.0,2561.921875,1.0,282.7560119628906,284.78729248046875,292.41961669921875,294.6062316894531,293.1499938964844,293.1499938964844,282.45001220703125,35244.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126927018165588,1.0,0.0,0.0,3.95431137084961,3.954338312149048,1.0433618626848329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.16357421875,0.0,1892.6944580078125,1895.4371337890625,0.0,2588.011962890625,0.9731758236885072,1.0,0.0,3.0,1.0,0.0
12327660,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.8790032267570496,0.3484537899494171,0.315369039773941,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685546875,0.97282212972641,0.4633395671844482,0.5720740556716919,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685546875,0.9564841985702516,0.4404210448265075,0.3091264367103576,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685852050781,0.9253001809120178,0.4031809270381927,0.3834450840950012,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8049173951148987,0.2645699083805084,1.199424147605896,285.7685546875,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7682800292969,1.0,0.5807946920394897,1.0,1.0,0.0,1.0,-3.179021120071411,3.1790130138397217,8.124980922730174e-06,2.4552550315856934,1.0,1.0,0.0,130.17562866210938,131.0,35417.703125,-0.0,2542.857177734375,1.0,282.4559631347656,284.5887451171875,292.512451171875,294.818115234375,293.1499938964844,293.1499938964844,282.1499938964844,35550.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344341516494751,1.0,0.0,0.0,3.971401691436768,3.971428871154785,1.0524001936573768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.23193359375,0.0,1917.341552734375,1895.4371337890625,0.0,2789.760498046875,0.9772412180900574,1.0,0.0,3.0,1.0,0.0
12327720,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.8790032267570496,0.3484537899494171,0.315369039773941,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685546875,0.97282212972641,0.4633395671844482,0.5720740556716919,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685546875,0.9564841985702516,0.4404210448265075,0.3091264367103576,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685852050781,0.9253001809120178,0.4031809270381927,0.3834450840950012,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8049173951148987,0.2645699083805084,1.199424147605896,285.7685546875,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7682800292969,1.0,0.5807946920394897,1.0,1.0,0.0,1.0,-3.179021120071411,3.1790130138397217,8.124980922730174e-06,2.4552550315856934,1.0,1.0,0.0,130.17562866210938,131.0,35417.703125,-0.0,2542.857177734375,1.0,282.4559631347656,284.5887451171875,292.512451171875,294.818115234375,293.1499938964844,293.1499938964844,282.1499938964844,35550.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344341516494751,1.0,0.0,0.0,3.971401691436768,3.971428871154785,1.0524001936573768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.23193359375,0.0,1917.341552734375,1895.4371337890625,0.0,2789.760498046875,0.9772412180900574,1.0,0.0,3.0,1.0,0.0
12327780,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058349609375,0.8713979125022888,0.3462584018707275,0.3136079907417297,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6055603027344,0.9650537967681884,0.461065411567688,0.5695785880088806,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6055908203125,0.9479438066482544,0.4381817281246185,0.3077336251735687,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056823730469,0.9167094826698304,0.4013259708881378,0.3819105625152588,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062316894531,0.7983338832855225,0.2633274793624878,1.1947749853134155,285.60552978515625,284.95001220703125,294.4927978515625,289.4926147460937,294.49127197265625,297.1058959960937,285.6039733886719,1.0,0.5801401734352112,1.0,1.0,0.0,1.0,-3.165489196777344,3.1654813289642334,8.055610123847146e-06,2.444662809371948,1.0,1.0,0.0,132.19308471679688,131.0,37143.57421875,-0.0,2527.319091796875,1.0,282.1630859375,284.3975524902344,292.5926513671875,295.0174865722656,293.1499938964844,293.1499938964844,282.1499938964844,35703.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522671461105347,1.0,0.0,0.0,3.9799485206604,3.979975700378418,1.0569347068667412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.33349609375,0.0,1929.746826171875,1895.4371337890625,0.0,2956.509765625,0.9792740941047668,1.0,0.0,3.0,1.0,0.0
12327840,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012878417969,0.8693167567253113,0.345725417137146,0.3131296336650848,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012268066406,0.9628293514251708,0.4605038166046142,0.5689003467559814,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012268066406,0.9455284476280212,0.4376352727413177,0.3073544800281524,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60125732421875,0.9143702387809752,0.4008639752864837,0.3814865350723266,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.60137939453125,0.7964995503425598,0.2630087435245514,1.1934479475021362,285.6012268066406,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.10369873046875,285.6009521484375,1.0,0.5799713134765625,1.0,1.0,0.0,1.0,-3.1617250442504883,3.161717176437378,8.036337931116577e-06,2.441704511642456,1.0,1.0,0.0,132.7733154296875,134.0,37249.265625,-0.0,2523.11962890625,1.0,282.1559143066406,284.3931579589844,292.5937805175781,295.0131225585937,293.1499938964844,293.1499938964844,281.8500061035156,35732.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542458415031433,1.0,0.0,0.0,3.981569290161133,3.9815967082977295,1.0577957709756447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.04833984375,0.0,1932.1055908203125,1895.4371337890625,0.0,2975.052978515625,0.9796596765518188,1.0,0.0,3.0,1.0,0.0
12327900,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682006835937,0.8643067479133606,0.344283252954483,0.3119717538356781,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670104980469,0.9572890996932985,0.4589932560920715,0.5672350525856018,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671936035156,0.9395864605903624,0.4361578524112701,0.3064323663711548,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.467529296875,0.9088073968887328,0.3996131420135498,0.3804426193237304,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698181152344,0.7920300364494324,0.2621406614780426,1.190128207206726,285.4669189453125,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0979309082031,285.4599609375,1.0,0.5795623660087585,1.0,1.0,0.0,1.0,-3.152438402175904,3.152430295944214,7.98892870079726e-06,2.4344229698181152,1.0,1.0,0.0,134.2164764404297,134.0,38710.328125,-0.0,2512.85400390625,1.0,281.89306640625,284.22979736328125,292.66070556640625,295.21246337890625,293.1499938964844,293.1499938964844,281.8500061035156,35793.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865914523601532,1.0,0.0,0.0,3.984983444213867,3.985010862350464,1.0596106676530326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.28369140625,0.0,1937.0799560546875,1895.4371337890625,0.0,3084.48486328125,0.980471670627594,1.0,0.0,3.0,1.0,0.0
12327960,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.8589044809341431,0.3427636921405792,0.3106804490089416,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4321594238281,0.9510629773139954,0.4573962986469269,0.5653912425041199,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4321594238281,0.9330175518989564,0.4345971047878265,0.3054047226905823,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43218994140625,0.9030307531356812,0.3982790112495422,0.3792732357978821,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322814941406,0.7871553897857666,0.2611986100673675,1.1863539218902588,285.4321594238281,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0916442871094,285.4318542480469,1.0,0.5791007280349731,1.0,1.0,0.0,1.0,-3.1420018672943115,3.141993999481201,7.935846952022985e-06,2.4262516498565674,1.0,1.0,0.0,135.83448791503906,137.0,39037.1484375,-0.0,2501.354736328125,1.0,281.8557434082031,284.1966857910156,292.673828125,295.2025146484375,293.1499938964844,293.1499938964844,281.54998779296875,35840.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720015287399292,1.0,0.0,0.0,3.9876151084899902,3.987642526626587,1.0610106073727366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.3935546875,0.0,1940.9202880859373,1895.4371337890625,0.0,3141.5849609375,0.9810976386070251,1.0,0.0,3.0,1.0,0.0
12328020,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.8486449718475342,0.3396305739879608,0.3080755174160003,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.9385334849357604,0.4540784955024719,0.561621904373169,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.9202477335929872,0.4313604235649109,0.3033164143562317,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.8922561407089233,0.3954898715019226,0.3768648505210876,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615051269531,0.7777297496795654,0.2592052817344665,1.178422212600708,285.2613220214844,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.26092529296875,1.0,0.5781069993972778,1.0,1.0,0.0,1.0,-3.1204423904418945,3.120434522628784,7.826725777704269e-06,2.4093616008758545,1.0,1.0,0.0,139.0720977783203,140.0,40780.44140625,-0.0,2477.232666015625,1.0,281.5559387207031,283.9992980957031,292.7547912597656,295.39031982421875,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880571126937866,1.0,0.0,0.0,3.9912068843841553,3.991234302520752,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.70263671875,0.0,1946.169921875,1895.4371337890625,0.0,3292.032958984375,0.981951892375946,1.0,0.0,3.0,1.0,0.0
12328080,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.8486449718475342,0.3396305739879608,0.3080755174160003,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.9385334849357604,0.4540784955024719,0.561621904373169,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.9202477335929872,0.4313604235649109,0.3033164143562317,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.8922561407089233,0.3954898715019226,0.3768648505210876,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615051269531,0.7777297496795654,0.2592052817344665,1.178422212600708,285.2613220214844,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.26092529296875,1.0,0.5781069993972778,1.0,1.0,0.0,1.0,-3.1204423904418945,3.120434522628784,7.826725777704269e-06,2.4093616008758545,1.0,1.0,0.0,139.0720977783203,140.0,40780.44140625,-0.0,2477.232666015625,1.0,281.5559387207031,283.9992980957031,292.7547912597656,295.39031982421875,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880571126937866,1.0,0.0,0.0,3.9912068843841553,3.991234302520752,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.70263671875,0.0,1946.169921875,1895.4371337890625,0.0,3292.032958984375,0.981951892375946,1.0,0.0,3.0,1.0,0.0
12328140,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.838834822177887,0.3363538384437561,0.30534228682518,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.9259335398674012,0.4505802690982818,0.5576316714286804,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.90815931558609,0.4279507100582123,0.3011083304882049,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.8817681074142456,0.3925285041332245,0.3742934763431549,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.7685841917991638,0.2570661604404449,1.1698254346847534,285.0873107910156,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0868225097656,1.0,0.5769690871238708,1.0,1.0,0.0,1.0,-3.0973849296569824,3.097377300262451,7.710869795118924e-06,2.391301393508911,1.0,1.0,0.0,142.36109924316406,143.0,42480.45703125,-0.0,2450.808349609375,1.0,281.2557983398437,283.7996520996094,292.8365783691406,295.5770263671875,293.1499938964844,293.1499938964844,280.95001220703125,35943.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902790367603302,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.8759765625,0.0,1949.292236328125,1895.4371337890625,0.0,3429.58056640625,0.9824592471122742,1.0,0.0,3.0,1.0,0.0
12328200,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.838834822177887,0.3363538384437561,0.30534228682518,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.9259335398674012,0.4505802690982818,0.5576316714286804,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.90815931558609,0.4279507100582123,0.3011083304882049,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.8817681074142456,0.3925285041332245,0.3742934763431549,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.7685841917991638,0.2570661604404449,1.1698254346847534,285.0873107910156,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0868225097656,1.0,0.5769690871238708,1.0,1.0,0.0,1.0,-3.0973849296569824,3.097377300262451,7.710869795118924e-06,2.391301393508911,1.0,1.0,0.0,142.36109924316406,143.0,42480.45703125,-0.0,2450.808349609375,1.0,281.2557983398437,283.7996520996094,292.8365783691406,295.5770263671875,293.1499938964844,293.1499938964844,280.95001220703125,35943.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902790367603302,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.8759765625,0.0,1949.292236328125,1895.4371337890625,0.0,3429.58056640625,0.9824592471122742,1.0,0.0,3.0,1.0,0.0
12328260,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8294723629951477,0.3329439759254455,0.3024898767471313,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9138270020484924,0.4469135999679565,0.5534352660179138,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8973473310470581,0.4243733882904053,0.2987854182720184,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8717054724693298,0.3894116282463074,0.3715738654136657,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7598416209220886,0.2548003196716308,1.1606539487838743,284.91033935546875,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.9097595214844,1.0,0.5756858587265015,1.0,1.0,0.0,1.0,-3.0729868412017822,3.07297945022583,7.589229880977655e-06,2.372196674346924,0.9990308880805968,0.9990308880805968,0.0,145.65650939941406,146.0,44129.30078125,-0.0,2422.21533203125,1.0,280.955810546875,283.5980529785156,292.91748046875,295.7605895996094,293.1499938964844,293.1499938964844,280.6499938964844,35994.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163858890533448,1.0,0.0,0.0,3.99389910697937,3.993926763534546,1.0643573205015857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.48876953125,0.0,1950.43994140625,1895.4371337890625,0.0,3555.7685546875,0.9826124310493468,1.0,0.0,3.0,1.0,0.0
12328320,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8294723629951477,0.3329439759254455,0.3024898767471313,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9138270020484924,0.4469135999679565,0.5534352660179138,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8973473310470581,0.4243733882904053,0.2987854182720184,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8717054724693298,0.3894116282463074,0.3715738654136657,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7598416209220886,0.2548003196716308,1.1606539487838743,284.91033935546875,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.9097595214844,1.0,0.5756858587265015,1.0,1.0,0.0,1.0,-3.0729868412017822,3.07297945022583,7.589229880977655e-06,2.372196674346924,0.9990308880805968,0.9990308880805968,0.0,145.65650939941406,146.0,44129.30078125,-0.0,2422.21533203125,1.0,280.955810546875,283.5980529785156,292.91748046875,295.7605895996094,293.1499938964844,293.1499938964844,280.6499938964844,35994.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163858890533448,1.0,0.0,0.0,3.99389910697937,3.993926763534546,1.0643573205015857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.48876953125,0.0,1950.43994140625,1895.4371337890625,0.0,3555.7685546875,0.9826124310493468,1.0,0.0,3.0,1.0,0.0
12328380,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8204280734062195,0.3294146656990051,0.2995284497737884,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7311706542969,0.9028236269950868,0.4430919289588928,0.5490467548370361,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.731201171875,0.8870697617530823,0.4206372499465942,0.2963504195213318,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312316894531,0.8621284365653992,0.3861564695835113,0.3687220513820648,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314147949219,0.7515425086021423,0.2524229288101196,1.1509718894958496,284.7311706542969,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.7305603027344,1.0,0.5742650032043457,1.0,1.0,0.0,1.0,-3.0473732948303223,3.04736590385437,7.462585017492529e-06,2.35214638710022,0.9945754408836364,0.9945754408836364,0.0,148.93687438964844,149.0,45711.96484375,-0.0,2391.64990234375,1.0,280.6557312011719,283.3954162597656,292.9963073730469,295.9388732910156,293.1499938964844,293.1499938964844,280.3500061035156,36120.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928916871547699,1.0,0.0,0.0,3.989893913269043,3.9899215698242174,1.062223759618064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.04833984375,0.0,1946.2021484375,1895.4371337890625,0.0,3671.208984375,0.9817761778831482,1.0,0.0,3.0,1.0,0.0
12328440,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8204280734062195,0.3294146656990051,0.2995284497737884,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7311706542969,0.9028236269950868,0.4430919289588928,0.5490467548370361,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.731201171875,0.8870697617530823,0.4206372499465942,0.2963504195213318,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312316894531,0.8621284365653992,0.3861564695835113,0.3687220513820648,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314147949219,0.7515425086021423,0.2524229288101196,1.1509718894958496,284.7311706542969,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.7305603027344,1.0,0.5742650032043457,1.0,1.0,0.0,1.0,-3.0473732948303223,3.04736590385437,7.462585017492529e-06,2.35214638710022,0.9945754408836364,0.9945754408836364,0.0,148.93687438964844,149.0,45711.96484375,-0.0,2391.64990234375,1.0,280.6557312011719,283.3954162597656,292.9963073730469,295.9388732910156,293.1499938964844,293.1499938964844,280.3500061035156,36120.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928916871547699,1.0,0.0,0.0,3.989893913269043,3.9899215698242174,1.062223759618064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.04833984375,0.0,1946.2021484375,1895.4371337890625,0.0,3671.208984375,0.9817761778831482,1.0,0.0,3.0,1.0,0.0
12328500,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.591552734375,0.8160877227783203,0.3276254832744598,0.2980551421642303,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5901794433594,0.8978968262672424,0.4411426186561584,0.5468388795852661,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.59039306640625,0.8822250366210938,0.4187312722206116,0.2951285541057586,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5907592773437,0.8576542139053345,0.3844945430755615,0.3672854006290436,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59332275390625,0.7476657629013062,0.251208484172821,1.1460670232772827,284.590087890625,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0380554199219,284.5823059082031,1.0,0.5735201239585876,1.0,1.0,0.0,1.0,-3.034468173980713,3.0344605445861816,7.399172773148166e-06,2.342041254043579,0.990808129310608,0.990808129310608,0.0,150.5168914794922,149.0,47017.1953125,-0.0,2376.0263671875,1.0,280.3929443359375,283.2275390625,293.0589904785156,296.1311950683594,293.1499938964844,293.1499938964844,280.3500061035156,36203.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371166825294496,1.0,0.0,0.0,3.985949039459229,3.985976457595825,1.0601241910990211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.88232421875,0.0,1941.69873046875,1895.4371337890625,0.0,3746.195068359375,0.9809091091156006,1.0,0.0,3.0,1.0,0.0
12328560,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.8114745020866394,0.325781911611557,0.2964710593223572,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55047607421875,0.8927844762802124,0.4391307234764099,0.5444831848144531,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55047607421875,0.8772095441818237,0.416762501001358,0.293815940618515,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505065917969,0.8530527949333191,0.3827752768993377,0.3657488822937011,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5507202148437,0.7436837553977966,0.249948963522911,1.1408419609069824,284.5504455566406,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.03240966796875,284.5498352050781,1.0,0.5727201104164124,1.0,1.0,0.0,1.0,-3.020679235458374,3.020671844482422,7.331747838179581e-06,2.331256866455078,0.9877010583877563,0.9877010583877563,0.0,152.1898956298828,152.0,47219.28125,-0.0,2359.370361328125,1.0,280.3557434082031,283.1924743652344,293.072021484375,296.11016845703125,293.1499938964844,293.1499938964844,280.04998779296875,36273.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403924345970154,1.0,0.0,0.0,3.9803194999694815,3.980346918106079,1.0571318398433505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.3525390625,0.0,1934.885986328125,1895.4371337890625,0.0,3776.0126953125,0.979698657989502,1.0,0.0,3.0,1.0,0.0
12328620,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8023236393928528,0.3220591247081756,0.2933289408683777,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36883544921875,0.8831204771995544,0.4350432455539703,0.5397598743438721,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3688659667969,0.8677911758422852,0.4127641320228576,0.2911922037601471,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.368896484375,0.8444558382034302,0.3792794942855835,0.3626641929149627,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3691101074219,0.7362181544303894,0.2473911046981811,1.130319595336914,284.36883544921875,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.3681335449219,1.0,0.5710667967796326,1.0,1.0,0.0,1.0,-2.993022918701172,2.993015766143799,7.197431386885e-06,2.309621572494507,0.9783982038497924,0.9783982038497924,0.0,155.4115753173828,155.0,48641.74609375,-0.0,2325.6396484375,1.0,280.055908203125,282.98992919921875,293.143798828125,296.2730712890625,293.1499938964844,293.1499938964844,279.75,36451.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950839102268219,1.0,0.0,0.0,3.964237928390503,3.9642653465271,1.0486069186299574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.125,0.0,1915.3551025390625,1895.4371337890625,0.0,3870.518310546875,0.9761688709259032,1.0,0.0,3.0,1.0,0.0
12328680,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8023236393928528,0.3220591247081756,0.2933289408683777,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36883544921875,0.8831204771995544,0.4350432455539703,0.5397598743438721,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3688659667969,0.8677911758422852,0.4127641320228576,0.2911922037601471,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.368896484375,0.8444558382034302,0.3792794942855835,0.3626641929149627,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3691101074219,0.7362181544303894,0.2473911046981811,1.130319595336914,284.36883544921875,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.3681335449219,1.0,0.5710667967796326,1.0,1.0,0.0,1.0,-2.993022918701172,2.993015766143799,7.197431386885e-06,2.309621572494507,0.9783982038497924,0.9783982038497924,0.0,155.4115753173828,155.0,48641.74609375,-0.0,2325.6396484375,1.0,280.055908203125,282.98992919921875,293.143798828125,296.2730712890625,293.1499938964844,293.1499938964844,279.75,36451.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950839102268219,1.0,0.0,0.0,3.964237928390503,3.9642653465271,1.0486069186299574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.125,0.0,1915.3551025390625,1895.4371337890625,0.0,3870.518310546875,0.9761688709259032,1.0,0.0,3.0,1.0,0.0
12328740,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.7932921051979065,0.3182604014873504,0.2901158928871155,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.18658447265625,0.8738595843315125,0.430843710899353,0.5348952412605286,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18658447265625,0.8588280081748962,0.4086570143699646,0.2884904444217682,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866149902344,0.8362933993339539,0.3756818771362304,0.3594806492328644,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1868591308594,0.7290665507316589,0.2447622269392013,1.1194639205932615,284.1865539550781,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1858825683594,1.0,0.569322407245636,1.0,1.0,0.0,1.0,-2.96453857421875,2.964531421661377,7.060411007842049e-06,2.2873470783233643,0.9666618704795836,0.9666618704795836,0.0,158.59814453125,158.0,49970.90625,-0.0,2290.7412109375,1.0,279.75604248046875,282.7881774902344,293.21124267578125,296.426513671875,293.1499938964844,293.1499938964844,279.45001220703125,36659.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603213667869568,1.0,0.0,0.0,3.940597057342529,3.940624237060547,1.0361374052081374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.3515625,0.0,1886.4664306640625,1895.4371337890625,0.0,3955.4501953125,0.9709545373916626,1.0,0.0,3.0,1.0,0.0
12328800,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.7932921051979065,0.3182604014873504,0.2901158928871155,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.18658447265625,0.8738595843315125,0.430843710899353,0.5348952412605286,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18658447265625,0.8588280081748962,0.4086570143699646,0.2884904444217682,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866149902344,0.8362933993339539,0.3756818771362304,0.3594806492328644,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1868591308594,0.7290665507316589,0.2447622269392013,1.1194639205932615,284.1865539550781,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1858825683594,1.0,0.569322407245636,1.0,1.0,0.0,1.0,-2.96453857421875,2.964531421661377,7.060411007842049e-06,2.2873470783233643,0.9666618704795836,0.9666618704795836,0.0,158.59814453125,158.0,49970.90625,-0.0,2290.7412109375,1.0,279.75604248046875,282.7881774902344,293.21124267578125,296.426513671875,293.1499938964844,293.1499938964844,279.45001220703125,36659.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603213667869568,1.0,0.0,0.0,3.940597057342529,3.940624237060547,1.0361374052081374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.3515625,0.0,1886.4664306640625,1895.4371337890625,0.0,3955.4501953125,0.9709545373916626,1.0,0.0,3.0,1.0,0.0
12328860,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.7845502495765686,0.3144000768661499,0.2868433594703674,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.004638671875,0.8650124669075012,0.4265464842319488,0.5299052596092224,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0046691894531,0.8503097891807556,0.4044559299945831,0.2857199609279632,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00469970703125,0.8284862637519836,0.3719956576824188,0.3562094867229461,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0049133300781,0.7221047282218933,0.2420748025178909,1.1083277463912964,284.004638671875,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.00396728515625,1.0,0.5675037503242493,1.0,1.0,0.0,1.0,-2.935342311859131,2.935335397720337,6.921353815414477e-06,2.2645249366760254,0.9525042772293092,0.9525042772293092,0.0,161.74969482421875,161.0,51196.140625,-0.0,2254.936767578125,1.0,279.4562072753906,282.5883483886719,293.27349853515625,296.56903076171875,293.1499938964844,293.1499938964844,279.1499938964844,36900.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688812494277954,1.0,0.0,0.0,3.908126592636109,3.908153295516968,1.0191322417085755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.25537109375,0.0,1846.970947265625,1895.4371337890625,0.0,4031.346923828125,0.9637781977653505,1.0,0.0,3.0,1.0,0.0
12328920,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.7845502495765686,0.3144000768661499,0.2868433594703674,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.004638671875,0.8650124669075012,0.4265464842319488,0.5299052596092224,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0046691894531,0.8503097891807556,0.4044559299945831,0.2857199609279632,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00469970703125,0.8284862637519836,0.3719956576824188,0.3562094867229461,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0049133300781,0.7221047282218933,0.2420748025178909,1.1083277463912964,284.004638671875,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.00396728515625,1.0,0.5675037503242493,1.0,1.0,0.0,1.0,-2.935342311859131,2.935335397720337,6.921353815414477e-06,2.2645249366760254,0.9525042772293092,0.9525042772293092,0.0,161.74969482421875,161.0,51196.140625,-0.0,2254.936767578125,1.0,279.4562072753906,282.5883483886719,293.27349853515625,296.56903076171875,293.1499938964844,293.1499938964844,279.1499938964844,36900.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688812494277954,1.0,0.0,0.0,3.908126592636109,3.908153295516968,1.0191322417085755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.25537109375,0.0,1846.970947265625,1895.4371337890625,0.0,4031.346923828125,0.9637781977653505,1.0,0.0,3.0,1.0,0.0
12328980,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.7761335968971252,0.3104949295520782,0.2835255563259125,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8242492675781,0.8565853238105774,0.4221686720848083,0.5248094797134399,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.82427978515625,0.8422147035598755,0.4001783430576324,0.282892107963562,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243103027344,0.8209290504455566,0.3682364523410797,0.3528644740581512,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.82452392578125,0.7151689529418945,0.2393429279327392,1.0969702005386353,283.8242492675781,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.8236389160156,1.0,0.5656288266181946,1.0,1.0,0.0,1.0,-2.90557074546814,2.905564069747925,6.781003776268335e-06,2.2412631511688232,0.9359548091888428,0.9359548091888428,0.0,164.86439514160156,149.0,52306.0625,-0.0,2218.502197265625,1.0,279.1564636230469,282.3917236328125,293.3298034667969,296.6990966796875,293.1499938964844,293.1499938964844,278.8500061035156,37184.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765601754188538,1.0,0.0,0.0,3.865259885787964,3.865286111831665,9.96897824734333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.62109375,0.0,1795.4837646484375,1895.4371337890625,0.0,4098.751953125,0.9543012976646424,1.0,0.0,3.0,1.0,0.0
12329040,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.7761335968971252,0.3104949295520782,0.2835255563259125,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8242492675781,0.8565853238105774,0.4221686720848083,0.5248094797134399,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.82427978515625,0.8422147035598755,0.4001783430576324,0.282892107963562,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243103027344,0.8209290504455566,0.3682364523410797,0.3528644740581512,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.82452392578125,0.7151689529418945,0.2393429279327392,1.0969702005386353,283.8242492675781,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.8236389160156,1.0,0.5656288266181946,1.0,1.0,0.0,1.0,-2.90557074546814,2.905564069747925,6.781003776268335e-06,2.2412631511688232,0.9359548091888428,0.9359548091888428,0.0,164.86439514160156,149.0,52306.0625,-0.0,2218.502197265625,1.0,279.1564636230469,282.3917236328125,293.3298034667969,296.6990966796875,293.1499938964844,293.1499938964844,278.8500061035156,37184.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765601754188538,1.0,0.0,0.0,3.865259885787964,3.865286111831665,9.96897824734333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.62109375,0.0,1795.4837646484375,1895.4371337890625,0.0,4098.751953125,0.9543012976646424,1.0,0.0,3.0,1.0,0.0
12329100,296.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.68707275390625,0.7749519348144531,0.308553546667099,0.2818074524402618,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6854858398437,0.8556110858917236,0.4199746549129486,0.522156834602356,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.68572998046875,0.8412508964538574,0.3980374038219452,0.2814233005046844,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6861267089844,0.8200542330741882,0.366352766752243,0.351108580827713,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889038085937,0.714237630367279,0.2379800826311111,1.0908827781677246,283.6854248046875,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9903869628906,283.6770324707031,1.0,0.5627930760383606,1.0,1.0,0.0,1.0,-2.889862537384033,2.88985562324524,6.707608918077312e-06,2.2290244102478027,0.926185667514801,0.926185667514801,0.0,163.91087341308594,149.0,53306.203125,-0.0,2186.709228515625,1.0,278.89605712890625,282.2301330566406,293.3772888183594,296.86358642578125,293.1499938964844,293.1499938964844,278.8500061035156,37357.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982170045375824,1.0,0.0,0.0,3.839494466781616,3.8395204544067374,9.836517165240366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.6318359375,0.0,1765.0723876953125,1895.4371337890625,0.0,4147.5576171875,0.948584258556366,1.0,0.0,3.0,1.0,0.0
