time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329160,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451721191406,0.7751451134681702,0.3065874576568603,0.279958963394165,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6450500488281,0.8561348915100098,0.4177432060241699,0.51932293176651,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.64508056640625,0.8417023420333862,0.3958606123924255,0.2798465192317962,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451110839844,0.8205523490905762,0.3644362688064575,0.3492251932621002,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.64532470703125,0.714542806148529,0.2365984320640564,1.0843406915664673,283.6450500488281,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.986572265625,283.6444396972656,1.0,0.5592191815376282,1.0,1.0,0.0,1.0,-2.872998714447021,2.872992038726806,6.62923275740468e-06,2.21587347984314,0.9170317649841307,0.9170317649841307,0.0,161.68069458007812,137.0,53259.9765625,-0.0,2146.99951171875,1.0,278.8567810058594,282.1986083984375,293.3791809082031,296.81396484375,293.1499938964844,293.1499938964844,278.54998779296875,37519.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833582639694214,1.0,0.0,0.0,3.810057640075684,3.8100836277008057,9.686266366770724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.22021484375,0.0,1730.5032958984375,1895.4371337890625,0.0,4157.84619140625,0.9421091675758362,1.0,0.0,3.0,1.0,0.0
12329220,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.7788947820663452,0.3027394413948059,0.2762929201126098,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696350097656,0.8607504963874817,0.4133238792419433,0.5136346220970154,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696350097656,0.8460061550140381,0.3915594816207886,0.2766934633255005,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696655273437,0.824781060218811,0.3606484532356262,0.3454369306564331,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4698486328125,0.7180489897727966,0.2338975816965103,1.071143388748169,283.4696350097656,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4691772460937,1.0,0.5505000948905945,1.0,1.0,0.0,1.0,-2.839128255844116,2.8391218185424805,6.473190296674147e-06,2.1894519329071045,0.8957974314689636,0.8957974314689636,0.0,154.672607421875,125.0,54054.34765625,0.0,2056.242431640625,1.0,278.5572509765625,282.0118408203125,293.4206237792969,296.91119384765625,293.1499938964844,293.1499938964844,278.8500061035156,37914.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891980290412904,1.0,0.0,0.0,3.740181207656861,3.740206480026245,9.334231663160608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.296875,0.0,1650.5107421875,1895.4371337890625,0.0,4208.1494140625,0.9267085790634156,1.0,0.0,3.0,1.0,0.0
12329280,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.7788947820663452,0.3027394413948059,0.2762929201126098,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696350097656,0.8607504963874817,0.4133238792419433,0.5136346220970154,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696350097656,0.8460061550140381,0.3915594816207886,0.2766934633255005,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696655273437,0.824781060218811,0.3606484532356262,0.3454369306564331,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4698486328125,0.7180489897727966,0.2338975816965103,1.071143388748169,283.4696350097656,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4691772460937,1.0,0.5505000948905945,1.0,1.0,0.0,1.0,-2.839128255844116,2.8391218185424805,6.473190296674147e-06,2.1894519329071045,0.8957974314689636,0.8957974314689636,0.0,154.672607421875,125.0,54054.34765625,0.0,2056.242431640625,1.0,278.5572509765625,282.0118408203125,293.4206237792969,296.91119384765625,293.1499938964844,293.1499938964844,278.8500061035156,37914.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891980290412904,1.0,0.0,0.0,3.740181207656861,3.740206480026245,9.334231663160608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.296875,0.0,1650.5107421875,1895.4371337890625,0.0,4208.1494140625,0.9267085790634156,1.0,0.0,3.0,1.0,0.0
12329340,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6813659667969,0.7885804176330566,0.3005812466144562,0.2735248506069183,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8714938163757324,0.4104585647583008,0.5090271830558777,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.68182373046875,0.8562376499176025,0.3889295756816864,0.2742161154747009,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68170166015625,0.83441162109375,0.3582540154457092,0.3423808515071869,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.68072509765625,0.7262192368507385,0.2322357445955276,1.060394525527954,283.68194580078125,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6849975585937,1.0,0.5407587885856628,1.0,1.0,0.0,1.0,-2.8119571208953857,2.811950922012329,6.34892512607621e-06,2.168059825897217,0.8805387020111084,0.8805387020111084,0.0,144.6765899658203,113.0,52457.62109375,0.0,1963.8763427734373,1.0,278.8425598144531,282.2553100585937,293.3878479003906,296.7109375,293.1499938964844,293.1499938964844,279.1499938964844,37928.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747594594955444,1.0,0.0,0.0,3.66754150390625,3.6675660610198975,8.975183618531446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.74365234375,0.0,1567.27392578125,1895.4371337890625,0.0,4083.005615234375,0.9105329513549804,1.0,0.0,3.0,1.0,0.0
12329400,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6813659667969,0.7885804176330566,0.3005812466144562,0.2735248506069183,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8714938163757324,0.4104585647583008,0.5090271830558777,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.68182373046875,0.8562376499176025,0.3889295756816864,0.2742161154747009,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68170166015625,0.83441162109375,0.3582540154457092,0.3423808515071869,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.68072509765625,0.7262192368507385,0.2322357445955276,1.060394525527954,283.68194580078125,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6849975585937,1.0,0.5407587885856628,1.0,1.0,0.0,1.0,-2.8119571208953857,2.811950922012329,6.34892512607621e-06,2.168059825897217,0.8805387020111084,0.8805387020111084,0.0,144.6765899658203,113.0,52457.62109375,0.0,1963.8763427734373,1.0,278.8425598144531,282.2553100585937,293.3878479003906,296.7109375,293.1499938964844,293.1499938964844,279.1499938964844,37928.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747594594955444,1.0,0.0,0.0,3.66754150390625,3.6675660610198975,8.975183618531446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.74365234375,0.0,1567.27392578125,1895.4371337890625,0.0,4083.005615234375,0.9105329513549804,1.0,0.0,3.0,1.0,0.0
12329460,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9190368652344,0.80565345287323,0.2998895645141601,0.2722086906433105,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.890108048915863,0.4091116786003113,0.5063985586166382,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195556640625,0.8742150068283081,0.3878264427185058,0.2728954553604126,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9194030761719,0.8510827422142029,0.3572654724121094,0.3407128155231476,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9183349609375,0.7403082251548767,0.2317705452442169,1.054947018623352,283.919677734375,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231262207031,1.0,0.5311920046806335,1.0,1.0,0.0,1.0,-2.797795534133911,2.7977893352508545,6.284496521402616e-06,2.156846046447754,0.8686779141426086,0.8686779141426086,0.0,132.4885711669922,101.0,50959.53515625,0.0,1883.1011962890625,1.0,279.1416320800781,282.51837158203125,293.4085998535156,296.6230163574219,293.1499938964844,293.1499938964844,279.45001220703125,37779.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597818851470948,1.0,0.0,0.0,3.600209474563598,3.600233316421509,8.648660241306061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.63525390625,0.0,1491.6126708984375,1895.4371337890625,0.0,3950.641357421875,0.8954437971115112,1.0,0.0,3.0,1.0,0.0
12329520,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9190368652344,0.80565345287323,0.2998895645141601,0.2722086906433105,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.890108048915863,0.4091116786003113,0.5063985586166382,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195556640625,0.8742150068283081,0.3878264427185058,0.2728954553604126,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9194030761719,0.8510827422142029,0.3572654724121094,0.3407128155231476,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9183349609375,0.7403082251548767,0.2317705452442169,1.054947018623352,283.919677734375,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231262207031,1.0,0.5311920046806335,1.0,1.0,0.0,1.0,-2.797795534133911,2.7977893352508545,6.284496521402616e-06,2.156846046447754,0.8686779141426086,0.8686779141426086,0.0,132.4885711669922,101.0,50959.53515625,0.0,1883.1011962890625,1.0,279.1416320800781,282.51837158203125,293.4085998535156,296.6230163574219,293.1499938964844,293.1499938964844,279.45001220703125,37779.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597818851470948,1.0,0.0,0.0,3.600209474563598,3.600233316421509,8.648660241306061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.63525390625,0.0,1491.6126708984375,1895.4371337890625,0.0,3950.641357421875,0.8954437971115112,1.0,0.0,3.0,1.0,0.0
12329580,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15582275390625,0.8272677063941956,0.2999026477336883,0.2716154754161834,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.916361391544342,0.4085772037506103,0.5048864483833313,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1563415527344,0.899152398109436,0.3874964714050293,0.2721849381923675,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1561889648437,0.8746114373207092,0.3570499718189239,0.3398561179637909,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1551513671875,0.7602980136871338,0.2320427745580673,1.053078293800354,284.15643310546875,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.1597900390625,1.0,0.5220882296562195,1.0,1.0,0.0,1.0,-2.7915492057800293,2.7915430068969727,6.256082997424528e-06,2.1518537998199463,0.8599671125411987,0.8599671125411987,0.0,119.62010192871094,89.0,49542.828125,0.0,1812.0604248046875,1.0,279.4410705566406,282.7779235839844,293.4345703125,296.5597229003906,293.1499938964844,293.1499938964844,279.75,37529.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467662572860718,1.0,0.0,0.0,3.5419960021972656,3.5420191287994385,8.371232524950756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.54296875,0.0,1427.39892578125,1895.4371337890625,0.0,3833.78369140625,0.8823291063308716,1.0,0.0,3.0,1.0,0.0
12329640,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15582275390625,0.8272677063941956,0.2999026477336883,0.2716154754161834,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.916361391544342,0.4085772037506103,0.5048864483833313,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1563415527344,0.899152398109436,0.3874964714050293,0.2721849381923675,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1561889648437,0.8746114373207092,0.3570499718189239,0.3398561179637909,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1551513671875,0.7602980136871338,0.2320427745580673,1.053078293800354,284.15643310546875,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.1597900390625,1.0,0.5220882296562195,1.0,1.0,0.0,1.0,-2.7915492057800293,2.7915430068969727,6.256082997424528e-06,2.1518537998199463,0.8599671125411987,0.8599671125411987,0.0,119.62010192871094,89.0,49542.828125,0.0,1812.0604248046875,1.0,279.4410705566406,282.7779235839844,293.4345703125,296.5597229003906,293.1499938964844,293.1499938964844,279.75,37529.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467662572860718,1.0,0.0,0.0,3.5419960021972656,3.5420191287994385,8.371232524950756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.54296875,0.0,1427.39892578125,1895.4371337890625,0.0,3833.78369140625,0.8823291063308716,1.0,0.0,3.0,1.0,0.0
12329700,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3123474121094,0.8398728370666504,0.300047218799591,0.271442711353302,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3144226074219,0.9335989356040956,0.4084815382957458,0.5043478608131409,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141174316406,0.9148659706115724,0.3874896168708801,0.2719410359859466,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3135986328125,0.8891292810440063,0.3571077883243561,0.3395910561084747,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3099975585937,0.7728274464607239,0.2323479205369949,1.0529601573944092,284.3144836425781,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0333251953125,284.3257141113281,1.0,0.5177068710327148,1.0,1.0,0.0,1.0,-2.790087938308716,2.790081739425659,6.2494164012605324e-06,2.150672435760498,0.8572570085525513,0.8572570085525513,0.0,113.1820831298828,89.0,48392.37890625,0.0,1779.1807861328125,1.0,279.6954040527344,282.9614562988281,293.4223327636719,296.4289855957031,293.1499938964844,293.1499938964844,279.75,37363.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388518929481506,1.0,0.0,0.0,3.5169124603271484,3.516935348510742,8.253086889453698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.2646484375,0.0,1399.9146728515625,1895.4371337890625,0.0,3762.000244140625,0.8766818046569824,1.0,0.0,3.0,1.0,0.0
12329760,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.385009765625,0.8549116849899292,0.3003111481666565,0.2714192569255829,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.38555908203125,0.953136682510376,0.4085192084312439,0.5040248036384583,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3854675292969,0.9345985054969788,0.3876122534275055,0.2718206942081451,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3853454589844,0.9062157273292542,0.3572911620140075,0.339478850364685,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843994140625,0.7877119183540344,0.2327699959278106,1.0534658432006836,284.3855895996094,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.045166015625,284.3885803222656,1.0,0.5134567022323608,1.0,1.0,0.0,1.0,-2.7900874614715576,2.790081262588501,6.249316811590688e-06,2.1506271362304688,0.8542558550834656,0.8542558550834656,0.0,106.67998504638672,77.0,48171.51953125,0.0,1748.2486572265625,1.0,279.7406616210937,283.0286865234375,293.44952392578125,296.4923095703125,293.1499938964844,293.1499938964844,280.04998779296875,37213.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352604746818542,1.0,0.0,0.0,3.495481252670288,3.4955039024353027,8.152808845807158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.1572265625,0.0,1376.65576171875,1895.4371337890625,0.0,3729.262939453125,0.8717726469039917,1.0,0.0,3.0,1.0,0.0
12329820,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60272216796875,0.8939645886421204,0.3009736537933349,0.2714773118495941,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.60321044921875,0.9930642247200012,0.4087721407413482,0.5035860538482666,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031188964844,0.9788419604301452,0.3880183696746826,0.2716811597347259,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.60302734375,0.9529353976249696,0.3578287065029144,0.3394125998020172,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022033691406,0.8236286044120789,0.233792096376419,1.055328130722046,284.60321044921875,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058044433594,1.0,0.5052302479743958,1.0,1.0,0.0,1.0,-2.7917399406433105,2.791733741760254,6.2566296037402935e-06,2.1518585681915283,0.8513665795326233,0.8513665795326233,0.0,93.85672760009766,95.0,46825.3046875,0.0,1689.7216796875,1.0,280.0401611328125,283.2677001953125,293.4508361816406,296.413818359375,293.1499938964844,293.1499938964844,280.3500061035156,36865.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246795177459716,1.0,0.0,0.0,3.462042808532715,3.4620652198791504,7.997572879503423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.02392578125,0.0,1340.0799560546875,1895.4371337890625,0.0,3632.279541015625,0.8640919923782349,1.0,0.0,3.0,1.0,0.0
12329880,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60272216796875,0.8939645886421204,0.3009736537933349,0.2714773118495941,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.60321044921875,0.9930642247200012,0.4087721407413482,0.5035860538482666,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031188964844,0.9788419604301452,0.3880183696746826,0.2716811597347259,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.60302734375,0.9529353976249696,0.3578287065029144,0.3394125998020172,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022033691406,0.8236286044120789,0.233792096376419,1.055328130722046,284.60321044921875,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058044433594,1.0,0.5052302479743958,1.0,1.0,0.0,1.0,-2.7917399406433105,2.791733741760254,6.2566296037402935e-06,2.1518585681915283,0.8513665795326233,0.8513665795326233,0.0,93.85672760009766,95.0,46825.3046875,0.0,1689.7216796875,1.0,280.0401611328125,283.2677001953125,293.4508361816406,296.413818359375,293.1499938964844,293.1499938964844,280.3500061035156,36865.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246795177459716,1.0,0.0,0.0,3.462042808532715,3.4620652198791504,7.997572879503423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.02392578125,0.0,1340.0799560546875,1895.4371337890625,0.0,3632.279541015625,0.8640919923782349,1.0,0.0,3.0,1.0,0.0
12329940,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.8987348675727844,0.3017720878124237,0.2721292972564697,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.9965476393699646,0.4092240631580353,0.5040308833122253,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113708496094,0.982996702194214,0.3886008858680725,0.272028774023056,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.9580225348472596,0.3585491478443146,0.3400115370750427,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.8282007575035095,0.2349881529808044,1.060322880744934,284.8114318847656,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.8137512207031,1.0,0.506626546382904,1.0,1.0,0.0,1.0,-2.800067663192749,2.8000612258911133,6.293917522270931e-06,2.158234119415283,0.851180911064148,0.851180911064148,0.0,93.06452178955078,113.0,45531.859375,0.0,1698.4588623046875,1.0,280.33990478515625,283.4967041015625,293.4385070800781,296.32421875,293.1499938964844,293.1499938964844,280.6499938964844,36503.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146854877471924,1.0,0.0,0.0,3.4422171115875244,3.442239284515381,7.906236874077877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.861328125,0.0,1317.6068115234375,1895.4371337890625,0.0,3540.03466796875,0.8594152331352234,1.0,0.0,3.0,1.0,0.0
12330000,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.8987348675727844,0.3017720878124237,0.2721292972564697,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.9965476393699646,0.4092240631580353,0.5040308833122253,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113708496094,0.982996702194214,0.3886008858680725,0.272028774023056,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.9580225348472596,0.3585491478443146,0.3400115370750427,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.8282007575035095,0.2349881529808044,1.060322880744934,284.8114318847656,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.8137512207031,1.0,0.506626546382904,1.0,1.0,0.0,1.0,-2.800067663192749,2.8000612258911133,6.293917522270931e-06,2.158234119415283,0.851180911064148,0.851180911064148,0.0,93.06452178955078,113.0,45531.859375,0.0,1698.4588623046875,1.0,280.33990478515625,283.4967041015625,293.4385070800781,296.32421875,293.1499938964844,293.1499938964844,280.6499938964844,36503.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146854877471924,1.0,0.0,0.0,3.4422171115875244,3.442239284515381,7.906236874077877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.861328125,0.0,1317.6068115234375,1895.4371337890625,0.0,3540.03466796875,0.8594152331352234,1.0,0.0,3.0,1.0,0.0
12330060,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8768819570541382,0.3024194836616516,0.2730169296264648,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9765227437019348,0.4095872044563293,0.5048792362213135,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9603092074394226,0.3890784084796905,0.2725929319858551,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9323575496673584,0.3591671288013458,0.3409085273742676,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8102697730064392,0.2360512912273407,1.0666249990463257,285.0085754394531,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103454589844,1.0,0.5131077766418457,1.0,1.0,0.0,1.0,-2.811248302459717,2.81124210357666,6.344485427689506e-06,2.166945457458496,0.8535525798797607,0.8535525798797607,0.0,100.19847869873048,131.0,44255.63671875,-0.0,1749.5498046875,1.0,280.6397399902344,283.71435546875,293.4141540527344,296.2243957519531,293.1499938964844,293.1499938964844,280.95001220703125,36144.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905062735080719,1.0,0.0,0.0,3.435963630676269,3.435985565185547,7.877536631895055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.24755859375,0.0,1308.84619140625,1895.4371337890625,0.0,3450.72900390625,0.8577443361282349,1.0,0.0,3.0,1.0,0.0
12330120,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8768819570541382,0.3024194836616516,0.2730169296264648,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9765227437019348,0.4095872044563293,0.5048792362213135,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9603092074394226,0.3890784084796905,0.2725929319858551,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9323575496673584,0.3591671288013458,0.3409085273742676,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8102697730064392,0.2360512912273407,1.0666249990463257,285.0085754394531,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103454589844,1.0,0.5131077766418457,1.0,1.0,0.0,1.0,-2.811248302459717,2.81124210357666,6.344485427689506e-06,2.166945457458496,0.8535525798797607,0.8535525798797607,0.0,100.19847869873048,131.0,44255.63671875,-0.0,1749.5498046875,1.0,280.6397399902344,283.71435546875,293.4141540527344,296.2243957519531,293.1499938964844,293.1499938964844,280.95001220703125,36144.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905062735080719,1.0,0.0,0.0,3.435963630676269,3.435985565185547,7.877536631895055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.24755859375,0.0,1308.84619140625,1895.4371337890625,0.0,3450.72900390625,0.8577443361282349,1.0,0.0,3.0,1.0,0.0
12330180,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923522949219,0.8472419381141663,0.3028432726860046,0.273867517709732,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9413049221038818,0.4097592532634735,0.5057267546653748,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.9230293035507202,0.3893569707870483,0.2731494307518005,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925048828125,0.8968150019645691,0.3595736026763916,0.3417862057685852,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.782638430595398,0.2368490546941757,1.0726109743118286,285.1925964355469,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.12139892578125,285.19384765625,1.0,0.5224613547325134,1.0,1.0,0.0,1.0,-2.821972846984864,2.821966648101806,6.393265721271746e-06,2.175340414047241,0.8582894802093506,0.8582894802093506,0.0,112.10580444335938,149.0,42967.02734375,-0.0,1823.2962646484373,1.0,280.93975830078125,283.9197998046875,293.3796691894531,296.11376953125,293.1499938964844,293.1499938964844,281.25,35805.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954196572303772,1.0,0.0,0.0,3.4425673484802246,3.442589282989502,7.907846111265826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.86376953125,0.0,1313.02783203125,1895.4371337890625,0.0,3360.852783203125,0.8589383959770203,1.0,0.0,3.0,1.0,0.0
12330240,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923522949219,0.8472419381141663,0.3028432726860046,0.273867517709732,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9413049221038818,0.4097592532634735,0.5057267546653748,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.9230293035507202,0.3893569707870483,0.2731494307518005,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925048828125,0.8968150019645691,0.3595736026763916,0.3417862057685852,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.782638430595398,0.2368490546941757,1.0726109743118286,285.1925964355469,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.12139892578125,285.19384765625,1.0,0.5224613547325134,1.0,1.0,0.0,1.0,-2.821972846984864,2.821966648101806,6.393265721271746e-06,2.175340414047241,0.8582894802093506,0.8582894802093506,0.0,112.10580444335938,149.0,42967.02734375,-0.0,1823.2962646484373,1.0,280.93975830078125,283.9197998046875,293.3796691894531,296.11376953125,293.1499938964844,293.1499938964844,281.25,35805.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954196572303772,1.0,0.0,0.0,3.4425673484802246,3.442589282989502,7.907846111265826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.86376953125,0.0,1313.02783203125,1895.4371337890625,0.0,3360.852783203125,0.8589383959770203,1.0,0.0,3.0,1.0,0.0
12330300,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31842041015625,0.8330145478248596,0.3029849231243133,0.274249404668808,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.9216874837875366,0.4097830653190613,0.5061061978340149,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.9044596552848816,0.3894314765930176,0.2733985781669616,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.31939697265625,0.8804043531417847,0.3597094416618347,0.342188149690628,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166198730469,0.7688308954238892,0.2371641993522644,1.0753822326660156,285.32012939453125,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1264038085937,285.3288879394531,1.0,0.527765691280365,1.0,1.0,0.0,1.0,-2.8268964290618896,2.826890230178833,6.415758434741292e-06,2.179210662841797,0.8619800806045532,0.8619800806045532,0.0,119.23615264892578,149.0,41853.50390625,-0.0,1865.3568115234373,1.0,281.19287109375,284.0726623535156,293.33660888671875,295.9590148925781,293.1499938964844,293.1499938964844,281.25,35633.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884320855140686,1.0,0.0,0.0,3.450138568878174,3.4501607418060303,7.94266725279158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.44775390625,0.0,1319.3795166015625,1895.4371337890625,0.0,3295.541748046875,0.8605207800865173,1.0,0.0,3.0,1.0,0.0
12330360,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648986816406,0.819912850856781,0.3031468391418457,0.2746971845626831,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36505126953125,0.9040801525115968,0.409827172756195,0.5065690279006958,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.8885983228683472,0.3895283937454223,0.2737003266811371,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.364990234375,0.8653333783149719,0.3598576188087463,0.3426419496536255,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3647155761719,0.7562440037727356,0.2374702095985412,1.078244686126709,285.36505126953125,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.131103515625,285.3658142089844,1.0,0.5333601236343384,1.0,1.0,0.0,1.0,-2.8322110176086426,2.832204580307007,6.4400655901408754e-06,2.1833810806274414,0.8652463555335999,0.8652463555335999,0.0,126.8132095336914,167.0,41660.69921875,-0.0,1910.3421630859373,1.0,281.239990234375,284.1147155761719,293.3361511230469,295.9929504394531,293.1499938964844,293.1499938964844,281.54998779296875,35492.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855384588241577,1.0,0.0,0.0,3.4609830379486084,3.461005210876465,7.992676387402753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.62158203125,0.0,1329.266845703125,1895.4371337890625,0.0,3268.460205078125,0.8627803325653076,1.0,0.0,3.0,1.0,0.0
12330420,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274353027344,0.794495165348053,0.3033811748027801,0.2755184769630432,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8748344779014587,0.4098382294178009,0.5074155330657959,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274963378906,0.8603633046150208,0.3896407186985016,0.2742520868778229,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274963378906,0.8390583395957947,0.3600684702396393,0.3434849083423614,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272827148437,0.7343620657920837,0.2379709482192993,1.0835952758789062,285.52752685546875,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.52789306640625,1.0,0.545034646987915,1.0,1.0,0.0,1.0,-2.842088460922241,2.8420817852020264,6.485437097580871e-06,2.191164970397949,0.8743038773536682,0.8743038773536682,0.0,143.14967346191406,170.0,40333.2734375,-0.0,2005.31396484375,1.0,281.5401306152344,284.3006896972656,293.2847595214844,295.86279296875,293.1499938964844,293.1499938964844,281.8500061035156,35211.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752982020378113,1.0,0.0,0.0,3.489981174468994,3.4900035858154297,8.127172463900934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.2138671875,0.0,1356.676513671875,1895.4371337890625,0.0,3172.503173828125,0.8690115809440613,1.0,0.0,3.0,1.0,0.0
12330480,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274353027344,0.794495165348053,0.3033811748027801,0.2755184769630432,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8748344779014587,0.4098382294178009,0.5074155330657959,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274963378906,0.8603633046150208,0.3896407186985016,0.2742520868778229,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274963378906,0.8390583395957947,0.3600684702396393,0.3434849083423614,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272827148437,0.7343620657920837,0.2379709482192993,1.0835952758789062,285.52752685546875,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.52789306640625,1.0,0.545034646987915,1.0,1.0,0.0,1.0,-2.842088460922241,2.8420817852020264,6.485437097580871e-06,2.191164970397949,0.8743038773536682,0.8743038773536682,0.0,143.14967346191406,170.0,40333.2734375,-0.0,2005.31396484375,1.0,281.5401306152344,284.3006896972656,293.2847595214844,295.86279296875,293.1499938964844,293.1499938964844,281.8500061035156,35211.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752982020378113,1.0,0.0,0.0,3.489981174468994,3.4900035858154297,8.127172463900934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.2138671875,0.0,1356.676513671875,1895.4371337890625,0.0,3172.503173828125,0.8690115809440613,1.0,0.0,3.0,1.0,0.0
12330540,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7797989249229431,0.3035930097103119,0.2761116027832031,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.858754575252533,0.4098292589187622,0.5079579949378967,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.8450837731361389,0.3897321224212646,0.2746302783489227,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.8248137831687927,0.3602458536624908,0.3440802693367004,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806030273437,0.7224320769309998,0.2383981794118881,1.087584376335144,285.6806640625,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6805725097656,1.0,0.5525144338607788,1.0,1.0,0.0,1.0,-2.849271059036255,2.849264621734619,6.518734608107479e-06,2.196917533874512,0.8853461146354675,0.8853461146354675,0.0,154.21548461914062,158.0,38958.8828125,-0.0,2070.827392578125,1.0,281.8404846191406,284.4786682128906,293.2256774902344,295.7227478027344,293.1499938964844,293.1499938964844,282.1499938964844,34965.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645306825637817,1.0,0.0,0.0,3.5282044410705566,3.528227090835572,8.306168979288486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.54150390625,0.0,1394.3585205078125,1895.4371337890625,0.0,3071.503173828125,0.8773417472839355,1.0,0.0,3.0,1.0,0.0
12330600,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7797989249229431,0.3035930097103119,0.2761116027832031,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.858754575252533,0.4098292589187622,0.5079579949378967,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.8450837731361389,0.3897321224212646,0.2746302783489227,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.8248137831687927,0.3602458536624908,0.3440802693367004,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806030273437,0.7224320769309998,0.2383981794118881,1.087584376335144,285.6806640625,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6805725097656,1.0,0.5525144338607788,1.0,1.0,0.0,1.0,-2.849271059036255,2.849264621734619,6.518734608107479e-06,2.196917533874512,0.8853461146354675,0.8853461146354675,0.0,154.21548461914062,158.0,38958.8828125,-0.0,2070.827392578125,1.0,281.8404846191406,284.4786682128906,293.2256774902344,295.7227478027344,293.1499938964844,293.1499938964844,282.1499938964844,34965.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645306825637817,1.0,0.0,0.0,3.5282044410705566,3.528227090835572,8.306168979288486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.54150390625,0.0,1394.3585205078125,1895.4371337890625,0.0,3071.503173828125,0.8773417472839355,1.0,0.0,3.0,1.0,0.0
12330660,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.7784002423286438,0.3038564920425415,0.2763776779174804,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251953125,0.8570447564125061,0.4098559319972992,0.5080386996269226,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251953125,0.8435219526290894,0.3898578584194183,0.2747448086738586,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8233878016471863,0.360451877117157,0.3443126082420349,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7214611172676086,0.2388210892677307,1.0896928310394287,285.8251953125,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.82470703125,1.0,0.553330659866333,1.0,1.0,0.0,1.0,-2.852621078491211,2.852614402770996,6.53456572763389e-06,2.199723243713379,0.8982611894607544,0.8982611894607544,0.0,155.6157989501953,146.0,37523.48828125,-0.0,2083.197021484375,1.0,282.140869140625,284.64971923828125,293.1590576171875,295.5717163085937,293.1499938964844,293.1499938964844,282.45001220703125,34759.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529843091964722,1.0,0.0,0.0,3.5741469860076904,3.574170112609864,8.523895758116851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.759765625,0.0,1441.314208984375,1895.4371337890625,0.0,2963.229736328125,0.8874467015266418,1.0,0.0,3.0,1.0,0.0
12330720,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.7784002423286438,0.3038564920425415,0.2763776779174804,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251953125,0.8570447564125061,0.4098559319972992,0.5080386996269226,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251953125,0.8435219526290894,0.3898578584194183,0.2747448086738586,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8233878016471863,0.360451877117157,0.3443126082420349,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7214611172676086,0.2388210892677307,1.0896928310394287,285.8251953125,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.82470703125,1.0,0.553330659866333,1.0,1.0,0.0,1.0,-2.852621078491211,2.852614402770996,6.53456572763389e-06,2.199723243713379,0.8982611894607544,0.8982611894607544,0.0,155.6157989501953,146.0,37523.48828125,-0.0,2083.197021484375,1.0,282.140869140625,284.64971923828125,293.1590576171875,295.5717163085937,293.1499938964844,293.1499938964844,282.45001220703125,34759.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529843091964722,1.0,0.0,0.0,3.5741469860076904,3.574170112609864,8.523895758116851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.759765625,0.0,1441.314208984375,1895.4371337890625,0.0,2963.229736328125,0.8874467015266418,1.0,0.0,3.0,1.0,0.0
12330780,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643249511719,0.784522533416748,0.3042198419570923,0.2765108346939087,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642333984375,0.8633442521095276,0.4099599123001098,0.5079101920127869,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8495990633964539,0.3900628387928009,0.274742066860199,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8292074203491211,0.3607271015644073,0.3443771004676819,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643859863281,0.7267676591873169,0.2392920553684234,1.0908987522125244,285.9642333984375,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.9635009765625,1.0,0.5506107211112976,1.0,1.0,0.0,1.0,-2.854187250137329,2.8541805744171143,6.542177288793027e-06,2.20112681388855,0.9129947423934937,0.9129947423934937,0.0,151.20484924316406,134.0,36039.78125,-0.0,2064.3349609375,1.0,282.4413452148437,284.816650390625,293.0856018066406,295.4104309082031,293.1499938964844,293.1499938964844,282.1499938964844,34592.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404275178909302,1.0,0.0,0.0,3.626299381256104,3.6263229846954346,8.774464390626235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.73779296875,0.0,1496.495849609375,1895.4371337890625,0.0,2845.70947265625,0.898996114730835,1.0,0.0,3.0,1.0,0.0
12330840,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643249511719,0.784522533416748,0.3042198419570923,0.2765108346939087,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642333984375,0.8633442521095276,0.4099599123001098,0.5079101920127869,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8495990633964539,0.3900628387928009,0.274742066860199,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8292074203491211,0.3607271015644073,0.3443771004676819,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643859863281,0.7267676591873169,0.2392920553684234,1.0908987522125244,285.9642333984375,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.9635009765625,1.0,0.5506107211112976,1.0,1.0,0.0,1.0,-2.854187250137329,2.8541805744171143,6.542177288793027e-06,2.20112681388855,0.9129947423934937,0.9129947423934937,0.0,151.20484924316406,134.0,36039.78125,-0.0,2064.3349609375,1.0,282.4413452148437,284.816650390625,293.0856018066406,295.4104309082031,293.1499938964844,293.1499938964844,282.1499938964844,34592.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404275178909302,1.0,0.0,0.0,3.626299381256104,3.6263229846954346,8.774464390626235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.73779296875,0.0,1496.495849609375,1895.4371337890625,0.0,2845.70947265625,0.898996114730835,1.0,0.0,3.0,1.0,0.0
12330900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172607421875,0.7890836000442505,0.3039277791976928,0.2763970792293548,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.81524658203125,0.8681760430335999,0.4095812439918518,0.5076144933700562,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.8542296886444092,0.389689564704895,0.2745960652828216,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160400390625,0.8335919380187988,0.3604814410209656,0.3442467749118805,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81939697265625,0.7306663393974304,0.2392644733190536,1.0909216403961182,285.8150939941406,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1534729003906,285.80377197265625,1.0,0.5483633279800415,1.0,1.0,0.0,1.0,-2.853479623794556,2.85347318649292,6.539323294418864e-06,2.200756549835205,0.9173403978347778,0.9173403978347778,0.0,147.86715698242188,134.0,37015.578125,-0.0,2046.9161376953125,1.0,282.1988220214844,284.6432189941406,293.1381530761719,295.6062927246094,293.1499938964844,293.1499938964844,282.1499938964844,34672.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489763736724854,1.0,0.0,0.0,3.651043653488159,3.65106725692749,8.894618304111646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.85205078125,0.0,1524.3961181640625,1895.4371337890625,0.0,2925.68408203125,0.9045456051826476,1.0,0.0,3.0,1.0,0.0
12330960,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354736328125,0.7931633591651917,0.3030819892883301,0.2757263481616974,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347717285156,0.8727061748504639,0.4086773991584778,0.5066182017326355,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73486328125,0.8585282564163208,0.3887631893157959,0.2740198373794555,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73504638671875,0.8376848697662354,0.3597560524940491,0.3436309397220611,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.7342708110809326,0.2388739436864853,1.0892874002456665,285.7347106933594,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1493835449219,285.7304992675781,1.0,0.5454947352409363,1.0,1.0,0.0,1.0,-2.8483633995056152,2.8483569622039795,6.516274879686534e-06,2.1969826221466064,0.9217233657836914,0.9217233657836914,0.0,144.45326232910156,122.0,36992.12109375,-0.0,2021.891845703125,1.0,282.1576538085937,284.5711364746094,293.1140441894531,295.56158447265625,293.1499938964844,293.1499938964844,281.8500061035156,34775.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554832935333252,1.0,0.0,0.0,3.672960042953491,3.672984123229981,9.001724379231746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.70751953125,0.0,1549.643798828125,1895.4371337890625,0.0,2986.65283203125,0.9095524549484252,1.0,0.0,3.0,1.0,0.0
