time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331020,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764099121094,0.8013904690742493,0.3004459738731384,0.2733886539936065,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47564697265625,0.8822063207626343,0.4058761596679687,0.5032491683959961,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47576904296875,0.8675265908241272,0.385917454957962,0.2720724940299988,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759521484375,0.8462387919425964,0.3573738038539886,0.3414129912853241,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.47723388671875,0.7416293025016785,0.2373198270797729,1.0822269916534424,285.4755859375,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.470947265625,1.0,0.5381593108177185,1.0,1.0,0.0,1.0,-2.82895827293396,2.828951835632324,6.428334017982706e-06,2.182262659072876,0.9267208576202391,0.9267208576202391,0.0,136.98570251464844,110.0,37819.0078125,-0.0,1954.2086181640625,1.0,281.8578796386719,284.3015441894531,293.05194091796875,295.5744323730469,293.1499938964844,293.1499938964844,281.54998779296875,35057.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731537461280823,1.0,0.0,0.0,3.7089340686798096,3.708958387374878,9.178918389807222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.7080078125,0.0,1592.5665283203125,1895.4371337890625,0.0,3152.392578125,0.91780823469162,1.0,0.0,3.0,1.0,0.0
12331080,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764099121094,0.8013904690742493,0.3004459738731384,0.2733886539936065,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47564697265625,0.8822063207626343,0.4058761596679687,0.5032491683959961,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47576904296875,0.8675265908241272,0.385917454957962,0.2720724940299988,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759521484375,0.8462387919425964,0.3573738038539886,0.3414129912853241,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.47723388671875,0.7416293025016785,0.2373198270797729,1.0822269916534424,285.4755859375,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.470947265625,1.0,0.5381593108177185,1.0,1.0,0.0,1.0,-2.82895827293396,2.828951835632324,6.428334017982706e-06,2.182262659072876,0.9267208576202391,0.9267208576202391,0.0,136.98570251464844,110.0,37819.0078125,-0.0,1954.2086181640625,1.0,281.8578796386719,284.3015441894531,293.05194091796875,295.5744323730469,293.1499938964844,293.1499938964844,281.54998779296875,35057.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731537461280823,1.0,0.0,0.0,3.7089340686798096,3.708958387374878,9.178918389807222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.7080078125,0.0,1592.5665283203125,1895.4371337890625,0.0,3152.392578125,0.91780823469162,1.0,0.0,3.0,1.0,0.0
12331140,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110595703125,0.8106846213340759,0.2970794141292572,0.2702405154705047,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21026611328125,0.8933014869689941,0.4022148251533508,0.4986311793327331,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103881835937,0.8781133890151978,0.3822516798973083,0.269436240196228,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.8562743663787842,0.3541657924652099,0.3382777571678161,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118835449219,0.7500383257865906,0.2350259572267532,1.0713369846343994,285.210205078125,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054138183594,1.0,0.5290609002113342,1.0,1.0,0.0,1.0,-2.800887107849121,2.8008806705474854,6.301756457105512e-06,2.160775661468506,0.9281265139579772,0.9281265139579772,0.0,128.5962677001953,98.0,38493.33203125,-0.0,1869.359619140625,1.0,281.5576477050781,284.0286865234375,292.9557189941406,295.5264587402344,293.1499938964844,293.1499938964844,281.25,35379.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874050974845886,1.0,0.0,0.0,3.73299503326416,3.733019590377808,9.298397003476566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.87744140625,0.0,1622.72802734375,1895.4371337890625,0.0,3285.932373046875,0.923420786857605,1.0,0.0,3.0,1.0,0.0
12331200,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110595703125,0.8106846213340759,0.2970794141292572,0.2702405154705047,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21026611328125,0.8933014869689941,0.4022148251533508,0.4986311793327331,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103881835937,0.8781133890151978,0.3822516798973083,0.269436240196228,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.8562743663787842,0.3541657924652099,0.3382777571678161,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118835449219,0.7500383257865906,0.2350259572267532,1.0713369846343994,285.210205078125,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054138183594,1.0,0.5290609002113342,1.0,1.0,0.0,1.0,-2.800887107849121,2.8008806705474854,6.301756457105512e-06,2.160775661468506,0.9281265139579772,0.9281265139579772,0.0,128.5962677001953,98.0,38493.33203125,-0.0,1869.359619140625,1.0,281.5576477050781,284.0286865234375,292.9557189941406,295.5264587402344,293.1499938964844,293.1499938964844,281.25,35379.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874050974845886,1.0,0.0,0.0,3.73299503326416,3.733019590377808,9.298397003476566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.87744140625,0.0,1622.72802734375,1895.4371337890625,0.0,3285.932373046875,0.923420786857605,1.0,0.0,3.0,1.0,0.0
12331260,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.8215089440345764,0.2933099269866943,0.2666516602039337,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.9070747494697572,0.3980281949043274,0.4932556450366974,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.891313374042511,0.3780970275402069,0.2663978338241577,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8688445091247559,0.3504508733749389,0.3345776498317718,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.7604476809501648,0.232254073023796,1.0579323768615725,284.9424133300781,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909729003906,284.93756103515625,1.0,0.5186172723770142,1.0,1.0,0.0,1.0,-2.767400026321411,2.7673938274383545,6.152241894596955e-06,2.1350674629211426,0.9259397983551024,0.9259397983551024,0.0,119.3686294555664,86.0,39036.78515625,-0.0,1773.876953125,1.0,281.25750732421875,283.75555419921875,292.8544006347656,295.4595031738281,293.1499938964844,293.1499938964844,280.95001220703125,35721.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985047340393066,1.0,0.0,0.0,3.7443888187408447,3.7444138526916495,9.355245538245072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.39013671875,0.0,1638.599853515625,1895.4371337890625,0.0,3389.64208984375,0.926203191280365,1.0,0.0,3.0,1.0,0.0
12331320,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.8215089440345764,0.2933099269866943,0.2666516602039337,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.9070747494697572,0.3980281949043274,0.4932556450366974,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.891313374042511,0.3780970275402069,0.2663978338241577,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8688445091247559,0.3504508733749389,0.3345776498317718,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.7604476809501648,0.232254073023796,1.0579323768615725,284.9424133300781,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909729003906,284.93756103515625,1.0,0.5186172723770142,1.0,1.0,0.0,1.0,-2.767400026321411,2.7673938274383545,6.152241894596955e-06,2.1350674629211426,0.9259397983551024,0.9259397983551024,0.0,119.3686294555664,86.0,39036.78515625,-0.0,1773.876953125,1.0,281.25750732421875,283.75555419921875,292.8544006347656,295.4595031738281,293.1499938964844,293.1499938964844,280.95001220703125,35721.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985047340393066,1.0,0.0,0.0,3.7443888187408447,3.7444138526916495,9.355245538245072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.39013671875,0.0,1638.599853515625,1895.4371337890625,0.0,3389.64208984375,0.926203191280365,1.0,0.0,3.0,1.0,0.0
12331380,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752014160156,0.8347896337509155,0.289279967546463,0.2627847492694855,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67437744140625,0.9259318709373474,0.3934829235076904,0.4873729646205902,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67449951171875,0.9080553650856018,0.3736073970794678,0.2630887925624847,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6746826171875,0.8848562836647034,0.3463940620422363,0.3305037021636963,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.676025390625,0.7737151980400085,0.2291622161865234,1.042844295501709,284.67431640625,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.66949462890625,1.0,0.5071412920951843,1.0,1.0,0.0,1.0,-2.730311870574951,2.7303059101104736,5.988667908241041e-06,2.1065587997436523,0.9201735258102416,0.9201735258102416,0.0,109.50189208984376,74.0,39463.765625,-0.0,1672.258056640625,1.0,280.9574584960937,283.4838562011719,292.7543640136719,295.38580322265625,293.1499938964844,293.1499938964844,280.6499938964844,36082.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907549262046814,1.0,0.0,0.0,3.742454767227173,3.7424798011779785,9.3455838623413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.41552734375,0.0,1639.1131591796875,1895.4371337890625,0.0,3473.845947265625,0.9260051846504213,1.0,0.0,3.0,1.0,0.0
12331440,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752014160156,0.8347896337509155,0.289279967546463,0.2627847492694855,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67437744140625,0.9259318709373474,0.3934829235076904,0.4873729646205902,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67449951171875,0.9080553650856018,0.3736073970794678,0.2630887925624847,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6746826171875,0.8848562836647034,0.3463940620422363,0.3305037021636963,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.676025390625,0.7737151980400085,0.2291622161865234,1.042844295501709,284.67431640625,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.66949462890625,1.0,0.5071412920951843,1.0,1.0,0.0,1.0,-2.730311870574951,2.7303059101104736,5.988667908241041e-06,2.1065587997436523,0.9201735258102416,0.9201735258102416,0.0,109.50189208984376,74.0,39463.765625,-0.0,1672.258056640625,1.0,280.9574584960937,283.4838562011719,292.7543640136719,295.38580322265625,293.1499938964844,293.1499938964844,280.6499938964844,36082.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907549262046814,1.0,0.0,0.0,3.742454767227173,3.7424798011779785,9.3455838623413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.41552734375,0.0,1639.1131591796875,1895.4371337890625,0.0,3473.845947265625,0.9260051846504213,1.0,0.0,3.0,1.0,0.0
12331500,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4975280761719,0.8429485559463501,0.2872113585472107,0.26081183552742,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4950866699219,0.937586545944214,0.3911245167255401,0.4843322932720184,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954528808594,0.9190595746040344,0.3712854981422424,0.2613864243030548,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960021972656,0.8946340680122375,0.3442834913730621,0.3283910155296325,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5000305175781,0.7818729281425476,0.2275412082672119,1.0349334478378296,284.4949035644531,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.0567626953125,284.4815673828125,1.0,0.5010977387428284,1.0,1.0,0.0,1.0,-2.7110393047332764,2.711033582687378,5.904517365706852e-06,2.0917344093322754,0.9154008030891418,0.9154008030891418,0.0,104.34823608398438,74.0,40121.98046875,-0.0,1620.33837890625,1.0,280.69891357421875,283.28692626953125,292.7290344238281,295.4479064941406,293.1499938964844,293.1499938964844,280.6499938964844,36282.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138314723968506,1.0,0.0,0.0,3.7364134788513184,3.736438274383545,9.315434681411716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.91748046875,0.0,1633.613037109375,1895.4371337890625,0.0,3532.126220703125,0.9247484803199768,1.0,0.0,3.0,1.0,0.0
12331560,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083251953125,0.8520159125328064,0.2850628495216369,0.2587226033210754,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4075012207031,0.9499865770339966,0.3886702954769134,0.4811205565929413,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076232910156,0.9314826130867004,0.3688701689243316,0.2595840692520141,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078063964844,0.9053865075111388,0.3420835733413696,0.3261584639549255,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091491699219,0.790857195854187,0.2258471995592117,1.0265923738479614,284.4074401855469,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0455017089844,284.4026794433594,1.0,0.4948511719703674,1.0,1.0,0.0,1.0,-2.690688371658325,2.6906826496124268,5.816304110339843e-06,2.076080799102783,0.9108575582504272,0.9108575582504272,0.0,99.18450164794922,62.0,39783.171875,-0.0,1567.536376953125,1.0,280.6574401855469,283.2149353027344,292.6550598144531,295.3066101074219,293.1499938964844,293.1499938964844,280.3500061035156,36467.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915237545967102,1.0,0.0,0.0,3.726305961608887,3.726330757141113,9.26510438148398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.84375,0.0,1623.3017578125,1895.4371337890625,0.0,3545.144775390625,0.9226370453834534,1.0,0.0,3.0,1.0,0.0
12331620,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1446838378906,0.875447154045105,0.2807055711746216,0.2545140087604522,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.14385986328125,0.9775559902191162,0.3836477696895599,0.4745802581310272,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1439819335937,0.9610635638237,0.3639397621154785,0.2559277415275574,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441650390625,0.9349102973937988,0.337575614452362,0.3216037452220917,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455078125,0.8129921555519104,0.2223712056875229,1.0095041990280151,284.1438293457031,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391296386719,1.0,0.4818930923938751,1.0,1.0,0.0,1.0,-2.6491849422454834,2.649179458618164,5.638431503030006e-06,2.044142007827759,0.8980485796928406,0.8980485796928406,0.0,88.56362915039062,65.0,39998.49609375,-0.0,1461.7508544921875,1.0,280.35772705078125,282.95074462890625,292.5550537109375,295.2208251953125,293.1499938964844,293.1499938964844,280.6499938964844,36887.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218462705612184,1.0,0.0,0.0,3.694643259048462,3.694667816162109,9.108321137318852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.0751953125,0.0,1590.125244140625,1895.4371337890625,0.0,3606.18701171875,0.9158263206481934,1.0,0.0,3.0,1.0,0.0
12331680,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1446838378906,0.875447154045105,0.2807055711746216,0.2545140087604522,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.14385986328125,0.9775559902191162,0.3836477696895599,0.4745802581310272,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1439819335937,0.9610635638237,0.3639397621154785,0.2559277415275574,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441650390625,0.9349102973937988,0.337575614452362,0.3216037452220917,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455078125,0.8129921555519104,0.2223712056875229,1.0095041990280151,284.1438293457031,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391296386719,1.0,0.4818930923938751,1.0,1.0,0.0,1.0,-2.6491849422454834,2.649179458618164,5.638431503030006e-06,2.044142007827759,0.8980485796928406,0.8980485796928406,0.0,88.56362915039062,65.0,39998.49609375,-0.0,1461.7508544921875,1.0,280.35772705078125,282.95074462890625,292.5550537109375,295.2208251953125,293.1499938964844,293.1499938964844,280.6499938964844,36887.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218462705612184,1.0,0.0,0.0,3.694643259048462,3.694667816162109,9.108321137318852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.0751953125,0.0,1590.125244140625,1895.4371337890625,0.0,3606.18701171875,0.9158263206481934,1.0,0.0,3.0,1.0,0.0
12331740,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.889656662940979,0.2777283489704132,0.2512415647506714,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706298828125,0.9911536574363708,0.3798620402812958,0.469163179397583,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706298828125,0.9764729738235474,0.3603640794754028,0.2529719471931457,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706298828125,0.9521362781524658,0.3341695368289947,0.3178325295448303,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.824846625328064,0.2196743786334991,0.9952245354652404,284.2705993652344,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.2700500488281,1.0,0.4734488725662231,1.0,1.0,0.0,1.0,-2.6149885654449463,2.614983081817627,5.4936567721597385e-06,2.0176823139190674,0.8887884616851807,0.8887884616851807,0.0,82.5867691040039,83.0,37929.05859375,-0.0,1389.280517578125,1.0,280.6423645019531,283.11944580078125,292.3616027832031,294.83270263671875,293.1499938964844,293.1499938964844,280.95001220703125,36993.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020520448684692,1.0,0.0,0.0,3.657944679260254,3.657968997955322,8.928274723984941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.841796875,0.0,1549.4775390625,1895.4371337890625,0.0,3422.705078125,0.9077118635177612,1.0,0.0,3.0,1.0,0.0
12331800,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.889656662940979,0.2777283489704132,0.2512415647506714,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706298828125,0.9911536574363708,0.3798620402812958,0.469163179397583,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706298828125,0.9764729738235474,0.3603640794754028,0.2529719471931457,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706298828125,0.9521362781524658,0.3341695368289947,0.3178325295448303,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.824846625328064,0.2196743786334991,0.9952245354652404,284.2705993652344,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.2700500488281,1.0,0.4734488725662231,1.0,1.0,0.0,1.0,-2.6149885654449463,2.614983081817627,5.4936567721597385e-06,2.0176823139190674,0.8887884616851807,0.8887884616851807,0.0,82.5867691040039,83.0,37929.05859375,-0.0,1389.280517578125,1.0,280.6423645019531,283.11944580078125,292.3616027832031,294.83270263671875,293.1499938964844,293.1499938964844,280.95001220703125,36993.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020520448684692,1.0,0.0,0.0,3.657944679260254,3.657968997955322,8.928274723984941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.841796875,0.0,1549.4775390625,1895.4371337890625,0.0,3422.705078125,0.9077118635177612,1.0,0.0,3.0,1.0,0.0
12331860,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8765862584114075,0.275969535112381,0.2495682090520858,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.979042112827301,0.3773324191570282,0.4659086465835571,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9627697467803956,0.3580594658851623,0.2512818872928619,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9365885257720948,0.3319199979305267,0.3156070411205292,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4313659667969,0.813227117061615,0.2179107367992401,0.986977517604828,284.4315795898437,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128479003906,284.4317626953125,1.0,0.47288778424263,1.0,1.0,0.0,1.0,-2.595343828201294,2.5953383445739746,5.411485290096607e-06,2.002553939819336,0.8794539570808411,0.8794539570808411,0.0,84.7602767944336,101.0,35972.625,-0.0,1373.247802734375,1.0,280.9416809082031,283.3160400390625,292.2426452636719,294.5718688964844,293.1499938964844,293.1499938964844,281.25,37074.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786801695823669,1.0,0.0,0.0,3.617980480194092,3.618004322052002,8.734252787689911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.56689453125,0.0,1505.807373046875,1895.4371337890625,0.0,3204.210205078125,0.8988578915596008,1.0,0.0,3.0,1.0,0.0
12331920,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8765862584114075,0.275969535112381,0.2495682090520858,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.979042112827301,0.3773324191570282,0.4659086465835571,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9627697467803956,0.3580594658851623,0.2512818872928619,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9365885257720948,0.3319199979305267,0.3156070411205292,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4313659667969,0.813227117061615,0.2179107367992401,0.986977517604828,284.4315795898437,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128479003906,284.4317626953125,1.0,0.47288778424263,1.0,1.0,0.0,1.0,-2.595343828201294,2.5953383445739746,5.411485290096607e-06,2.002553939819336,0.8794539570808411,0.8794539570808411,0.0,84.7602767944336,101.0,35972.625,-0.0,1373.247802734375,1.0,280.9416809082031,283.3160400390625,292.2426452636719,294.5718688964844,293.1499938964844,293.1499938964844,281.25,37074.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786801695823669,1.0,0.0,0.0,3.617980480194092,3.618004322052002,8.734252787689911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.56689453125,0.0,1505.807373046875,1895.4371337890625,0.0,3204.210205078125,0.8988578915596008,1.0,0.0,3.0,1.0,0.0
12331980,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490411639213562,0.2747012972831726,0.2486562579870224,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472519159317015,0.3754036426544189,0.4638236165046692,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9286376237869264,0.3563126623630523,0.2502309679985046,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006774902344,0.9027276635169984,0.3302205204963684,0.3142285943031311,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.7867544889450073,0.2166460305452346,0.982394516468048,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174560546875,284.6012268066406,1.0,0.4771637320518493,1.0,1.0,0.0,1.0,-2.5838897228240967,2.5838842391967773,5.364093340176623e-06,1.9938490390777588,0.8705601096153259,0.8705601096153259,0.0,92.58856964111328,119.0,34105.86328125,-0.0,1392.8863525390625,1.0,281.2413330078125,283.51812744140625,292.1482238769531,294.35723876953125,293.1499938964844,293.1499938964844,281.54998779296875,37113.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565592765808105,1.0,0.0,0.0,3.5764317512512207,3.5764551162719727,8.534796620551788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.7978515625,0.0,1461.01513671875,1895.4371337890625,0.0,2996.739990234375,0.8896333575248718,1.0,0.0,3.0,1.0,0.0
12332040,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490411639213562,0.2747012972831726,0.2486562579870224,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472519159317015,0.3754036426544189,0.4638236165046692,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9286376237869264,0.3563126623630523,0.2502309679985046,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006774902344,0.9027276635169984,0.3302205204963684,0.3142285943031311,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.7867544889450073,0.2166460305452346,0.982394516468048,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174560546875,284.6012268066406,1.0,0.4771637320518493,1.0,1.0,0.0,1.0,-2.5838897228240967,2.5838842391967773,5.364093340176623e-06,1.9938490390777588,0.8705601096153259,0.8705601096153259,0.0,92.58856964111328,119.0,34105.86328125,-0.0,1392.8863525390625,1.0,281.2413330078125,283.51812744140625,292.1482238769531,294.35723876953125,293.1499938964844,293.1499938964844,281.54998779296875,37113.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565592765808105,1.0,0.0,0.0,3.5764317512512207,3.5764551162719727,8.534796620551788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.7978515625,0.0,1461.01513671875,1895.4371337890625,0.0,2996.739990234375,0.8896333575248718,1.0,0.0,3.0,1.0,0.0
12332100,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.726318359375,0.8342234492301941,0.2741406559944153,0.2483220696449279,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72821044921875,0.92705899477005,0.3745436668395996,0.4629951417446136,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279357910156,0.9089386463165284,0.3555305302143097,0.2498142570257187,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275085449219,0.8855317831039429,0.329463392496109,0.313693106174469,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243347167969,0.7719277739524841,0.2161072641611099,0.9808531999588012,284.72833251953125,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0204467773437,284.738037109375,1.0,0.4805399179458618,1.0,1.0,0.0,1.0,-2.5797247886657715,2.5797195434570312,5.346986654330976e-06,1.990720510482788,0.8667765259742737,0.8667765259742737,0.0,98.01361846923828,119.0,32737.19140625,-0.0,1411.31787109375,1.0,281.4964294433594,283.6780700683594,292.0764465332031,294.15802001953125,293.1499938964844,293.1499938964844,281.54998779296875,37110.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436077833175659,1.0,0.0,0.0,3.555127143859864,3.5551505088806152,8.433416951447725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.8583984375,0.0,1438.2530517578125,1895.4371337890625,0.0,2875.440673828125,0.8849327564239502,1.0,0.0,3.0,1.0,0.0
12332160,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728576660156,0.8200483918190002,0.2736653089523315,0.24812613427639,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.9076134562492372,0.3737775981426239,0.4623624384403229,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77301025390625,0.8915684819221497,0.3548430204391479,0.2495115101337433,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.8690172433853149,0.3287906944751739,0.3132941424846649,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.7578701972961426,0.215642362833023,0.9798594117164612,284.7730407714844,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0240783691406,284.7737121582031,1.0,0.484538197517395,1.0,1.0,0.0,1.0,-2.5768659114837646,2.5768606662750244,5.335309651854914e-06,1.988597750663757,0.8621070384979248,0.8621070384979248,0.0,104.1139907836914,137.0,32290.71484375,-0.0,1434.37158203125,1.0,281.541015625,283.7220458984375,292.0553283691406,294.1528625488281,293.1499938964844,293.1499938964844,281.8500061035156,37125.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355807065963745,1.0,0.0,0.0,3.53432559967041,3.534348726272583,8.335015309057781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.421875,0.0,1416.3951416015625,1895.4371337890625,0.0,2800.455078125,0.8802792429924011,1.0,0.0,3.0,1.0,0.0
12332220,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7914235591888428,0.2727537155151367,0.2478166818618774,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746318221092224,0.3723203837871551,0.4612612724304199,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598140478134155,0.3535444438457489,0.2489941120147705,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8391940593719482,0.3275103569030761,0.3126165270805359,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7327049374580383,0.2147819250822067,0.9785176515579224,284.9459228515625,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467163085937,1.0,0.4938328266143799,1.0,1.0,0.0,1.0,-2.5724265575408936,2.5724213123321533,5.317299383023055e-06,1.985350012779236,0.8540940284729004,0.8540940284729004,0.0,118.09307098388672,140.0,30511.111328125,-0.0,1489.823486328125,1.0,281.8405456542969,283.9258117675781,291.9591369628906,293.9485168457031,293.1499938964844,293.1499938964844,282.1499938964844,37118.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147905468940735,1.0,0.0,0.0,3.4923577308654785,3.4923806190490723,8.13824499346083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.30810546875,0.0,1372.76416015625,1895.4371337890625,0.0,2607.376953125,0.8709583878517151,1.0,0.0,3.0,1.0,0.0
12332280,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7914235591888428,0.2727537155151367,0.2478166818618774,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746318221092224,0.3723203837871551,0.4612612724304199,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598140478134155,0.3535444438457489,0.2489941120147705,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8391940593719482,0.3275103569030761,0.3126165270805359,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7327049374580383,0.2147819250822067,0.9785176515579224,284.9459228515625,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467163085937,1.0,0.4938328266143799,1.0,1.0,0.0,1.0,-2.5724265575408936,2.5724213123321533,5.317299383023055e-06,1.985350012779236,0.8540940284729004,0.8540940284729004,0.0,118.09307098388672,140.0,30511.111328125,-0.0,1489.823486328125,1.0,281.8405456542969,283.9258117675781,291.9591369628906,293.9485168457031,293.1499938964844,293.1499938964844,282.1499938964844,37118.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147905468940735,1.0,0.0,0.0,3.4923577308654785,3.4923806190490723,8.13824499346083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.30810546875,0.0,1372.76416015625,1895.4371337890625,0.0,2607.376953125,0.8709583878517151,1.0,0.0,3.0,1.0,0.0
12332340,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743203043937683,0.2719431817531585,0.2474365085363388,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559292554855347,0.3709877431392669,0.4601005613803863,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.8420630097389221,0.3523848056793213,0.2484522759914398,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224103450775146,0.3263382911682129,0.3118774592876434,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182332873344421,0.2140206694602966,0.976847529411316,285.1174011230469,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.03863525390625,285.1181945800781,1.0,0.4995867908000946,1.0,1.0,0.0,1.0,-2.5673530101776123,2.567347764968872,5.296740710036829e-06,1.9816317558288568,0.846505343914032,0.846505343914032,0.0,127.82144165039062,128.0,28743.484375,-0.0,1525.6175537109375,1.0,282.14013671875,284.1279602050781,291.86004638671875,293.7425231933594,293.1499938964844,293.1499938964844,282.45001220703125,37100.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793372631072998,1.0,0.0,0.0,3.451002359390259,3.4510247707366943,7.946645155243459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.103515625,0.0,1330.6224365234375,1895.4371337890625,0.0,2410.993896484375,0.8617793321609497,1.0,0.0,3.0,1.0,0.0
12332400,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743203043937683,0.2719431817531585,0.2474365085363388,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559292554855347,0.3709877431392669,0.4601005613803863,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.8420630097389221,0.3523848056793213,0.2484522759914398,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224103450775146,0.3263382911682129,0.3118774592876434,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182332873344421,0.2140206694602966,0.976847529411316,285.1174011230469,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.03863525390625,285.1181945800781,1.0,0.4995867908000946,1.0,1.0,0.0,1.0,-2.5673530101776123,2.567347764968872,5.296740710036829e-06,1.9816317558288568,0.846505343914032,0.846505343914032,0.0,127.82144165039062,128.0,28743.484375,-0.0,1525.6175537109375,1.0,282.14013671875,284.1279602050781,291.86004638671875,293.7425231933594,293.1499938964844,293.1499938964844,282.45001220703125,37100.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793372631072998,1.0,0.0,0.0,3.451002359390259,3.4510247707366943,7.946645155243459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.103515625,0.0,1330.6224365234375,1895.4371337890625,0.0,2410.993896484375,0.8617793321609497,1.0,0.0,3.0,1.0,0.0
12332460,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7717952728271484,0.271277517080307,0.2468506544828415,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530274629592896,0.3697957098484039,0.4586606621742248,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2859802246094,0.8393841981887817,0.3513727784156799,0.2477576285600662,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197377324104309,0.3252924382686615,0.3109096884727478,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2856140136719,0.7158920764923096,0.2133785337209701,0.9740580320358276,285.2860107421875,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988679885864258,1.0,1.0,0.0,1.0,-2.559971809387207,2.559966564178467,5.2666873671114445e-06,1.9761139154434204,0.8393134474754333,0.8393134474754333,0.0,128.8176727294922,116.0,26979.6484375,-0.0,1520.025146484375,1.0,282.439697265625,284.3275451660156,291.7596435546875,293.535400390625,293.1499938964844,293.1499938964844,282.75,37074.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707605957984924,1.0,0.0,0.0,3.410531759262085,3.4105536937713623,7.761354368085449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.26318359375,0.0,1290.222900390625,1895.4371337890625,0.0,2207.595458984375,0.8528062701225281,1.0,0.0,3.0,1.0,0.0
12332520,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7717952728271484,0.271277517080307,0.2468506544828415,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530274629592896,0.3697957098484039,0.4586606621742248,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2859802246094,0.8393841981887817,0.3513727784156799,0.2477576285600662,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197377324104309,0.3252924382686615,0.3109096884727478,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2856140136719,0.7158920764923096,0.2133785337209701,0.9740580320358276,285.2860107421875,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988679885864258,1.0,1.0,0.0,1.0,-2.559971809387207,2.559966564178467,5.2666873671114445e-06,1.9761139154434204,0.8393134474754333,0.8393134474754333,0.0,128.8176727294922,116.0,26979.6484375,-0.0,1520.025146484375,1.0,282.439697265625,284.3275451660156,291.7596435546875,293.535400390625,293.1499938964844,293.1499938964844,282.75,37074.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707605957984924,1.0,0.0,0.0,3.410531759262085,3.4105536937713623,7.761354368085449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.26318359375,0.0,1290.222900390625,1895.4371337890625,0.0,2207.595458984375,0.8528062701225281,1.0,0.0,3.0,1.0,0.0
12332580,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524841308594,0.7776535153388977,0.2707836329936981,0.2462144792079925,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8590614795684814,0.3687616884708404,0.4571349024772644,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452309966087341,0.3505253195762634,0.2470189779996872,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252663016319275,0.3243913650512695,0.3098633587360382,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208486795425415,0.2128778994083404,0.970879316329956,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.45343017578125,1.0,0.4946041703224182,1.0,1.0,0.0,1.0,-2.551833391189575,2.551828145980835,5.233510364632821e-06,1.969958662986756,0.8325273394584656,0.8325273394584656,0.0,124.39278411865234,104.0,25234.263671875,-0.0,1489.8653564453125,1.0,282.7392578125,284.5253601074219,291.6597595214844,293.3293151855469,293.1499938964844,293.1499938964844,283.04998779296875,37042.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466368675231934,1.0,0.0,0.0,3.371177196502685,3.371198892593384,7.583269621136424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.6240234375,0.0,1251.727294921875,1895.4371337890625,0.0,1996.4266357421875,0.8440908193588257,1.0,0.0,3.0,1.0,0.0
12332640,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524841308594,0.7776535153388977,0.2707836329936981,0.2462144792079925,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8590614795684814,0.3687616884708404,0.4571349024772644,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452309966087341,0.3505253195762634,0.2470189779996872,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252663016319275,0.3243913650512695,0.3098633587360382,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208486795425415,0.2128778994083404,0.970879316329956,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.45343017578125,1.0,0.4946041703224182,1.0,1.0,0.0,1.0,-2.551833391189575,2.551828145980835,5.233510364632821e-06,1.969958662986756,0.8325273394584656,0.8325273394584656,0.0,124.39278411865234,104.0,25234.263671875,-0.0,1489.8653564453125,1.0,282.7392578125,284.5253601074219,291.6597595214844,293.3293151855469,293.1499938964844,293.1499938964844,283.04998779296875,37042.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466368675231934,1.0,0.0,0.0,3.371177196502685,3.371198892593384,7.583269621136424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.6240234375,0.0,1251.727294921875,1895.4371337890625,0.0,1996.4266357421875,0.8440908193588257,1.0,0.0,3.0,1.0,0.0
12332700,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697021484375,0.7827906012535095,0.2705722749233246,0.2458731085062027,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57147216796875,0.8644644618034363,0.3682792484760284,0.4563401341438293,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712280273437,0.8504285216331482,0.3501361310482025,0.2466304153203964,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.8301336169242859,0.3239725530147552,0.3093146681785583,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.7251270413398743,0.2126636207103729,0.9692079424858092,285.57159423828125,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0581359863281,285.580810546875,1.0,0.4916072785854339,1.0,1.0,0.0,1.0,-2.5475544929504395,2.547549247741699,5.216089903115062e-06,1.9667127132415767,0.8297181725502014,0.8297181725502014,0.0,120.9522705078125,104.0,24022.099609375,-0.0,1469.2440185546875,1.0,282.9902648925781,284.6829528808594,291.5842590332031,293.1390686035156,293.1499938964844,293.1499938964844,283.04998779296875,37013.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316272258758545,1.0,0.0,0.0,3.351678371429444,3.3516998291015625,7.495799536627601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.74853515625,0.0,1232.87060546875,1895.4371337890625,0.0,1868.723388671875,0.8398109078407288,1.0,0.0,3.0,1.0,0.0
12332760,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.7894988656044006,0.27043417096138,0.2456000745296478,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.8715689182281494,0.3678646385669708,0.4556275904178619,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.8572718501091003,0.3498173356056213,0.2462936639785766,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136474609375,0.836478054523468,0.3236148953437805,0.3088194131851196,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.7306258082389832,0.2125017940998077,0.967707633972168,285.6137084960937,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0624389648437,285.6142883300781,1.0,0.4882245659828186,1.0,1.0,0.0,1.0,-2.5437653064727783,2.543760061264038,5.200675786909415e-06,1.9638322591781616,0.8260959386825562,0.8260959386825562,0.0,116.86862182617188,92.0,23627.662109375,-0.0,1446.54296875,1.0,283.0389099121094,284.7303161621094,291.5648193359375,293.134521484375,293.1499938964844,293.1499938964844,283.1499938964844,37007.26953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214195132255554,1.0,0.0,0.0,3.333094835281372,3.333116054534912,7.412908757942205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.31494140625,0.0,1215.232177734375,1895.4371337890625,0.0,1783.7169189453125,0.8336679339408875,1.0,0.0,3.0,1.0,0.0
12332820,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058558702468872,0.269768089056015,0.2447872310876846,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893170356750488,0.3666810393333435,0.4538718461990356,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744397759437561,0.3487888276576996,0.2454108148813247,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523700833320618,0.3225820958614349,0.3075990974903106,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442124485969543,0.2119725346565246,0.9640066027641296,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4804941713809967,1.0,1.0,0.0,1.0,-2.5341954231262207,2.5341901779174805,5.161859462532448e-06,1.9565623998641968,0.8176856637001038,0.8176856637001038,0.0,107.7671890258789,80.0,22705.33203125,-0.0,1394.7349853515625,1.0,283.1457824707031,284.8030090332031,291.5234680175781,293.0560607910156,293.1499938964844,293.1499938964844,283.1499938964844,36723.6328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078286409378052,1.0,0.0,0.0,3.273244380950928,3.2732651233673096,7.149080261115159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.9873046875,0.0,1157.8709716796875,1895.4371337890625,0.0,1673.0745849609375,0.8188930153846741,1.0,0.0,3.0,1.0,0.0
