time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332880,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058558702468872,0.269768089056015,0.2447872310876846,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893170356750488,0.3666810393333435,0.4538718461990356,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744397759437561,0.3487888276576996,0.2454108148813247,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523700833320618,0.3225820958614349,0.3075990974903106,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442124485969543,0.2119725346565246,0.9640066027641296,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4804941713809967,1.0,1.0,0.0,1.0,-2.5341954231262207,2.5341901779174805,5.161859462532448e-06,1.9565623998641968,0.8176856637001038,0.8176856637001038,0.0,107.7671890258789,80.0,22705.33203125,-0.0,1394.7349853515625,1.0,283.1457824707031,284.8030090332031,291.5234680175781,293.0560607910156,293.1499938964844,293.1499938964844,283.1499938964844,36723.6328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078286409378052,1.0,0.0,0.0,3.273244380950928,3.2732651233673096,7.149080261115159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.9873046875,0.0,1157.8709716796875,1895.4371337890625,0.0,1673.0745849609375,0.8188930153846741,1.0,0.0,3.0,1.0,0.0
12332940,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245678544044495,0.2685675621032715,0.2434867918491363,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118638038635254,0.3649801313877105,0.4514809548854828,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8960937261581421,0.347216248512268,0.2441446781158447,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727365732192993,0.3210752308368683,0.3059312999248504,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615451216697693,0.2110938727855682,0.9587582349777222,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716856181621551,1.0,1.0,0.0,1.0,-2.520596027374268,2.520590782165528,5.106803655507974e-06,1.9461554288864136,0.8069578409194946,0.8069578409194946,0.0,98.0209503173828,68.0,22107.38671875,-0.0,1335.4560546875,1.0,283.1498413085937,284.8069152832031,291.4774780273437,292.9924011230469,293.1499938964844,293.1499938964844,283.1499938964844,36207.38671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029111385345459,1.0,0.0,0.0,3.189204692840576,3.1892247200012207,6.786691528759548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.76904296875,0.0,1079.7518310546875,1895.4371337890625,0.0,1633.8026123046875,0.7994445562362671,1.0,0.0,3.0,1.0,0.0
12333000,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245678544044495,0.2685675621032715,0.2434867918491363,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118638038635254,0.3649801313877105,0.4514809548854828,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8960937261581421,0.347216248512268,0.2441446781158447,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727365732192993,0.3210752308368683,0.3059312999248504,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615451216697693,0.2110938727855682,0.9587582349777222,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716856181621551,1.0,1.0,0.0,1.0,-2.520596027374268,2.520590782165528,5.106803655507974e-06,1.9461554288864136,0.8069578409194946,0.8069578409194946,0.0,98.0209503173828,68.0,22107.38671875,-0.0,1335.4560546875,1.0,283.1498413085937,284.8069152832031,291.4774780273437,292.9924011230469,293.1499938964844,293.1499938964844,283.1499938964844,36207.38671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029111385345459,1.0,0.0,0.0,3.189204692840576,3.1892247200012207,6.786691528759548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.76904296875,0.0,1079.7518310546875,1895.4371337890625,0.0,1633.8026123046875,0.7994445562362671,1.0,0.0,3.0,1.0,0.0
12333060,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474730849266052,0.2670508027076721,0.241823136806488,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9432275891304016,0.3629376590251922,0.4485756456851959,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.925409197807312,0.3453059494495392,0.2425834089517593,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992151618003845,0.3192452788352966,0.3038921356201172,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842689752578735,0.209945946931839,0.95207941532135,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619886875152588,1.0,1.0,0.0,1.0,-2.503563642501831,2.50355863571167,5.038129984313855e-06,1.9330471754074097,0.7944713830947876,0.7944713830947876,0.0,87.84184265136719,56.0,21491.3359375,-0.0,1270.7313232421875,1.0,283.1499938964844,284.8131408691406,291.4005432128906,292.8855285644531,293.1499938964844,293.1499938964844,283.1499938964844,35566.7109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981327533721924,1.0,0.0,0.0,3.088209390640259,3.088228225708008,6.363657689689717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.59912109375,0.0,990.6170043945312,1895.4371337890625,0.0,1596.04833984375,0.7762038707733154,1.0,0.0,3.0,1.0,0.0
12333120,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474730849266052,0.2670508027076721,0.241823136806488,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9432275891304016,0.3629376590251922,0.4485756456851959,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.925409197807312,0.3453059494495392,0.2425834089517593,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992151618003845,0.3192452788352966,0.3038921356201172,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842689752578735,0.209945946931839,0.95207941532135,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619886875152588,1.0,1.0,0.0,1.0,-2.503563642501831,2.50355863571167,5.038129984313855e-06,1.9330471754074097,0.7944713830947876,0.7944713830947876,0.0,87.84184265136719,56.0,21491.3359375,-0.0,1270.7313232421875,1.0,283.1499938964844,284.8131408691406,291.4005432128906,292.8855285644531,293.1499938964844,293.1499938964844,283.1499938964844,35566.7109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981327533721924,1.0,0.0,0.0,3.088209390640259,3.088228225708008,6.363657689689717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.59912109375,0.0,990.6170043945312,1895.4371337890625,0.0,1596.04833984375,0.7762038707733154,1.0,0.0,3.0,1.0,0.0
12333180,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799269199371338,0.265422910451889,0.2400109320878982,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9805843234062196,0.3607459962368011,0.4454216957092285,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9653953909873962,0.3432607650756836,0.2408901751041412,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384178519248962,0.3172667920589447,0.3016651570796966,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148835301399231,0.2086576968431472,0.944579005241394,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516051709651947,1.0,1.0,0.0,1.0,-2.484750986099243,2.484745979309082,4.9627478801994585e-06,1.918526530265808,0.7804259061813354,0.7804259061813354,0.0,77.25450134277344,59.0,20861.607421875,-0.0,1202.9989013671875,1.0,283.1499938964844,284.82623291015625,291.3149108886719,292.76251220703125,293.1499938964844,293.1499938964844,283.1499938964844,34843.234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908277869224548,1.0,0.0,0.0,2.973327159881592,2.9733450412750244,5.89900423619838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.78662109375,0.0,895.5435791015625,1895.4371337890625,0.0,1539.1328125,0.7499101161956787,1.0,0.0,3.0,1.0,0.0
12333240,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799269199371338,0.265422910451889,0.2400109320878982,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9805843234062196,0.3607459962368011,0.4454216957092285,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9653953909873962,0.3432607650756836,0.2408901751041412,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384178519248962,0.3172667920589447,0.3016651570796966,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148835301399231,0.2086576968431472,0.944579005241394,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516051709651947,1.0,1.0,0.0,1.0,-2.484750986099243,2.484745979309082,4.9627478801994585e-06,1.918526530265808,0.7804259061813354,0.7804259061813354,0.0,77.25450134277344,59.0,20861.607421875,-0.0,1202.9989013671875,1.0,283.1499938964844,284.82623291015625,291.3149108886719,292.76251220703125,293.1499938964844,293.1499938964844,283.1499938964844,34843.234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908277869224548,1.0,0.0,0.0,2.973327159881592,2.9733450412750244,5.89900423619838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.78662109375,0.0,895.5435791015625,1895.4371337890625,0.0,1539.1328125,0.7499101161956787,1.0,0.0,3.0,1.0,0.0
12333300,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.891883134841919,0.2645934820175171,0.2391598969697952,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.9914730787277222,0.3596241176128387,0.4439049065113067,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.977748155593872,0.3422163128852844,0.2400809973478317,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.9524190425872804,0.3162497580051422,0.3005968630313873,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.8249979019165039,0.2079846858978271,0.9410435557365416,285.6308288574219,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0646057128906,285.6308288574219,1.0,0.4482166767120361,1.0,1.0,0.0,1.0,-2.4758217334747314,2.4758167266845703,4.927112058794592e-06,1.911603212356568,0.7729013562202454,0.7729013562202454,0.0,73.95923614501953,59.0,20533.021484375,-0.0,1178.49462890625,1.0,283.1499938964844,284.8383178710937,291.2733154296875,292.7001953125,293.1499938964844,293.1499938964844,283.1499938964844,34286.875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686217725276947,1.0,0.0,0.0,2.9042093753814697,2.904226541519165,5.627936161545222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.92138671875,0.0,840.7503051757812,1895.4371337890625,0.0,1503.7296142578125,0.7368059158325195,1.0,0.0,3.0,1.0,0.0
12333360,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8994874358177185,0.2637506425380707,0.2383447587490081,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.997671902179718,0.3584867119789123,0.4424322545528412,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9849073886871338,0.3411572575569153,0.2392982244491577,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9608234167099,0.3152154684066772,0.2995608448982239,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8313062191009521,0.2072927206754684,0.9376518130302428,285.6310119628906,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0630798339844,285.6309814453125,1.0,0.4455452263355255,1.0,1.0,0.0,1.0,-2.4672176837921143,2.467212915420532,4.892925517197e-06,1.904945731163025,0.765013575553894,0.765013575553894,0.0,71.85042572021484,77.0,20237.140625,-0.0,1159.5272216796875,1.0,283.1499938964844,284.8475952148437,291.234375,292.6416320800781,293.1499938964844,293.1499938964844,283.1499938964844,34057.953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681169867515564,1.0,0.0,0.0,2.8467438220977783,2.8467605113983154,5.407419507719169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.880859375,0.0,798.3272705078125,1895.4371337890625,0.0,1465.4365234375,0.7210971117019653,1.0,0.0,3.0,1.0,0.0
12333420,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.879762589931488,0.2620179653167724,0.2369591146707534,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804670810699464,0.3561688661575317,0.4398217499256134,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9653487205505372,0.3389962315559387,0.2379236072301864,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381127953529358,0.3130974471569061,0.2977409362792969,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419982910156,0.8145915269851685,0.2058509141206741,0.9320353269577026,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466829895973205,1.0,1.0,0.0,1.0,-2.452554702758789,2.452549934387207,4.834882474824553e-06,1.8935667276382449,0.7484631538391113,0.7484631538391113,0.0,75.31909942626953,95.0,19627.33203125,-0.0,1157.004150390625,1.0,283.1499938964844,284.8783569335937,291.1636047363281,292.5305480957031,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701038479804993,1.0,0.0,0.0,2.710445165634156,2.710460662841797,4.90201443881233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.5576171875,0.0,702.063232421875,1895.4371337890625,0.0,1383.281494140625,0.6902428269386292,1.0,0.0,3.0,1.0,0.0
12333480,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.879762589931488,0.2620179653167724,0.2369591146707534,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804670810699464,0.3561688661575317,0.4398217499256134,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9653487205505372,0.3389962315559387,0.2379236072301864,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381127953529358,0.3130974471569061,0.2977409362792969,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419982910156,0.8145915269851685,0.2058509141206741,0.9320353269577026,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466829895973205,1.0,1.0,0.0,1.0,-2.452554702758789,2.452549934387207,4.834882474824553e-06,1.8935667276382449,0.7484631538391113,0.7484631538391113,0.0,75.31909942626953,95.0,19627.33203125,-0.0,1157.004150390625,1.0,283.1499938964844,284.8783569335937,291.1636047363281,292.5305480957031,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701038479804993,1.0,0.0,0.0,2.710445165634156,2.710460662841797,4.90201443881233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.5576171875,0.0,702.063232421875,1895.4371337890625,0.0,1383.281494140625,0.6902428269386292,1.0,0.0,3.0,1.0,0.0
12333540,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443593978881836,0.2602133750915527,0.2357184141874313,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.939230740070343,0.3537915349006653,0.4374240040779114,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9215838313102722,0.3367734551429748,0.2366684973239898,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955069184303284,0.3109098076820373,0.2960755825042724,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66229248046875,0.780908465385437,0.2043236643075943,0.9270864129066468,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520004093647003,1.0,1.0,0.0,1.0,-2.4393930435180664,2.4393882751464844,4.7831090341787785e-06,1.88336443901062,0.730993390083313,0.730993390083313,0.0,84.4566421508789,113.0,19033.052734375,-0.0,1179.7869873046875,1.0,283.1499938964844,284.9188232421875,291.10260009765625,292.4302673339844,293.1499938964844,293.1499938964844,283.1499938964844,32313.609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583963632583618,1.0,0.0,0.0,2.5664963722229004,2.5665109157562256,4.3951598627245403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.7451171875,0.0,609.3673706054688,1895.4371337890625,0.0,1299.1773681640625,0.6578344106674194,1.0,0.0,3.0,1.0,0.0
12333600,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443593978881836,0.2602133750915527,0.2357184141874313,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.939230740070343,0.3537915349006653,0.4374240040779114,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9215838313102722,0.3367734551429748,0.2366684973239898,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955069184303284,0.3109098076820373,0.2960755825042724,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66229248046875,0.780908465385437,0.2043236643075943,0.9270864129066468,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520004093647003,1.0,1.0,0.0,1.0,-2.4393930435180664,2.4393882751464844,4.7831090341787785e-06,1.88336443901062,0.730993390083313,0.730993390083313,0.0,84.4566421508789,113.0,19033.052734375,-0.0,1179.7869873046875,1.0,283.1499938964844,284.9188232421875,291.10260009765625,292.4302673339844,293.1499938964844,293.1499938964844,283.1499938964844,32313.609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583963632583618,1.0,0.0,0.0,2.5664963722229004,2.5665109157562256,4.3951598627245403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.7451171875,0.0,609.3673706054688,1895.4371337890625,0.0,1299.1773681640625,0.6578344106674194,1.0,0.0,3.0,1.0,0.0
12333660,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101416826248169,0.25836381316185,0.2345589399337768,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943405151367188,0.3513768911361694,0.4351484775543213,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795668482780457,0.3345125019550323,0.2354819476604461,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919250488281,0.8565418124198914,0.3086737990379333,0.2944939434528351,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915588378906,0.7476333379745483,0.202730044722557,0.9224550127983092,285.6920166015625,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6933288574219,1.0,0.4598967134952545,1.0,1.0,0.0,1.0,-2.427006721496582,2.427001953125,4.734640242531896e-06,1.8737589120864868,0.7127578258514404,0.7127578258514404,0.0,97.03684997558594,131.0,18490.48828125,-0.0,1217.4482421875,1.0,283.1499938964844,284.9737548828125,291.0510559082031,292.342529296875,293.1499938964844,293.1499938964844,283.1499938964844,31354.775390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466696858406067,1.0,0.0,0.0,2.4169723987579346,2.4169857501983643,3.897954456988373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.27978515625,0.0,522.3071899414062,1895.4371337890625,0.0,1218.00439453125,0.624362051486969,1.0,0.0,3.0,1.0,0.0
12333720,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101416826248169,0.25836381316185,0.2345589399337768,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943405151367188,0.3513768911361694,0.4351484775543213,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795668482780457,0.3345125019550323,0.2354819476604461,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919250488281,0.8565418124198914,0.3086737990379333,0.2944939434528351,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915588378906,0.7476333379745483,0.202730044722557,0.9224550127983092,285.6920166015625,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6933288574219,1.0,0.4598967134952545,1.0,1.0,0.0,1.0,-2.427006721496582,2.427001953125,4.734640242531896e-06,1.8737589120864868,0.7127578258514404,0.7127578258514404,0.0,97.03684997558594,131.0,18490.48828125,-0.0,1217.4482421875,1.0,283.1499938964844,284.9737548828125,291.0510559082031,292.342529296875,293.1499938964844,293.1499938964844,283.1499938964844,31354.775390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466696858406067,1.0,0.0,0.0,2.4169723987579346,2.4169857501983643,3.897954456988373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.27978515625,0.0,522.3071899414062,1895.4371337890625,0.0,1218.00439453125,0.624362051486969,1.0,0.0,3.0,1.0,0.0
12333780,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7774862051010132,0.2564918100833893,0.2334550768136978,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585634231567383,0.348943680524826,0.4329548478126526,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.729736328125,0.8452030420303345,0.3322331011295318,0.2343418896198272,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72967529296875,0.8243690133094788,0.3064081966876983,0.2929649353027344,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72918701171875,0.7200707793235779,0.2010900825262069,0.9179964065551758,285.72979736328125,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.7315368652344,1.0,0.4693368375301361,1.0,1.0,0.0,1.0,-2.4150898456573486,2.4150853157043457,4.688244644057704e-06,1.864514946937561,0.6938283443450928,0.6938283443450928,0.0,111.78954315185548,119.0,17937.892578125,-0.0,1264.202392578125,1.0,283.1499938964844,285.03790283203125,291.0061950683594,292.2626647949219,293.1499938964844,293.1499938964844,283.1499938964844,30343.7265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352511644363403,1.0,0.0,0.0,2.263662338256836,2.26367449760437,3.419138181470771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.36328125,0.0,442.26800537109375,1895.4371337890625,0.0,1142.079833984375,0.590261697769165,1.0,0.0,3.0,1.0,0.0
12333840,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7774862051010132,0.2564918100833893,0.2334550768136978,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585634231567383,0.348943680524826,0.4329548478126526,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.729736328125,0.8452030420303345,0.3322331011295318,0.2343418896198272,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72967529296875,0.8243690133094788,0.3064081966876983,0.2929649353027344,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72918701171875,0.7200707793235779,0.2010900825262069,0.9179964065551758,285.72979736328125,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.7315368652344,1.0,0.4693368375301361,1.0,1.0,0.0,1.0,-2.4150898456573486,2.4150853157043457,4.688244644057704e-06,1.864514946937561,0.6938283443450928,0.6938283443450928,0.0,111.78954315185548,119.0,17937.892578125,-0.0,1264.202392578125,1.0,283.1499938964844,285.03790283203125,291.0061950683594,292.2626647949219,293.1499938964844,293.1499938964844,283.1499938964844,30343.7265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352511644363403,1.0,0.0,0.0,2.263662338256836,2.26367449760437,3.419138181470771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.36328125,0.0,442.26800537109375,1895.4371337890625,0.0,1142.079833984375,0.590261697769165,1.0,0.0,3.0,1.0,0.0
12333900,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.7700555324554443,0.2555612027645111,0.2327593564987182,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536926269531,0.8506587147712708,0.347729355096817,0.4316610395908355,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536315917969,0.8376697301864624,0.331097275018692,0.2336602509021759,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535400390625,0.8170251846313477,0.3052735328674316,0.2920451462268829,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529296875,0.7134425640106201,0.2002624720335006,0.9150053262710572,285.75372314453125,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0462341308594,285.7558898925781,1.0,0.4704358279705047,1.0,1.0,0.0,1.0,-2.40754508972168,2.4075403213500977,4.659076694224496e-06,1.858707308769226,0.684162437915802,0.684162437915802,0.0,115.3680191040039,119.0,17633.3125,-0.0,1269.9149169921875,1.0,283.1499938964844,285.076416015625,290.9849548339844,292.2230529785156,293.1499938964844,293.1499938964844,283.1499938964844,29633.6328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295448541641235,1.0,0.0,0.0,2.1794676780700684,2.1794793605804443,3.169525655266625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.86962890625,0.0,401.45599365234375,1895.4371337890625,0.0,1105.3397216796875,0.5741881728172302,1.0,0.0,3.0,1.0,0.0
12333960,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740173339844,0.7667527794837952,0.2546588182449341,0.2319961339235305,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743530273437,0.8471724987030029,0.3465339839458465,0.4302658438682556,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.8343475461006165,0.3299834728240967,0.2329229861497879,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77423095703125,0.8136510848999023,0.3041555285453796,0.2910446226596832,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7736511230469,0.7102675437927246,0.1994496881961822,0.9116148948669434,285.7743835449219,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.0446472167969,285.7763671875,1.0,0.4701061546802521,1.0,1.0,0.0,1.0,-2.3991787433624268,2.399174213409424,4.626767804438714e-06,1.8522262573242188,0.6742892861366272,0.6742892861366272,0.0,116.58612060546876,107.0,17354.716796875,-0.0,1264.9564208984375,1.0,283.1499938964844,285.1100158691406,290.9648742675781,292.18585205078125,293.1499938964844,293.1499938964844,283.1499938964844,29280.82421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238095760345459,1.0,0.0,0.0,2.108416080474853,2.108427047729492,2.966237957480189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.46142578125,0.0,370.1488342285156,1895.4371337890625,0.0,1069.2474365234375,0.555971086025238,1.0,0.0,3.0,1.0,0.0
12334020,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.82550048828125,0.7672759890556335,0.2529540359973907,0.2303878366947174,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258972167969,0.8477568626403809,0.3442173898220062,0.427330881357193,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8349515795707703,0.3278386294841766,0.2313723266124725,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82574462890625,0.8140937685966492,0.3019870221614837,0.2889264225959778,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250732421875,0.7104877233505249,0.1978898793458938,0.9042682647705078,285.825927734375,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0424194335937,285.8283386230469,1.0,0.4661868810653686,1.0,1.0,0.0,1.0,-2.3813018798828125,2.3812973499298096,4.5580864025396295e-06,1.8383586406707764,0.6542307138442993,0.6542307138442993,0.0,114.62001037597656,95.0,16747.880859375,-0.0,1235.9005126953125,1.0,283.1499938964844,285.1905517578125,290.9258117675781,292.10986328125,293.1499938964844,293.1499938964844,283.1499938964844,28166.4140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118329763412476,1.0,0.0,0.0,1.9530537128448489,1.9530638456344604,2.545199322412373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.3740234375,0.0,306.3829040527344,1895.4371337890625,0.0,996.6644287109376,0.521916925907135,1.0,0.0,3.0,1.0,0.0
12334080,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.82550048828125,0.7672759890556335,0.2529540359973907,0.2303878366947174,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258972167969,0.8477568626403809,0.3442173898220062,0.427330881357193,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8349515795707703,0.3278386294841766,0.2313723266124725,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82574462890625,0.8140937685966492,0.3019870221614837,0.2889264225959778,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250732421875,0.7104877233505249,0.1978898793458938,0.9042682647705078,285.825927734375,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0424194335937,285.8283386230469,1.0,0.4661868810653686,1.0,1.0,0.0,1.0,-2.3813018798828125,2.3812973499298096,4.5580864025396295e-06,1.8383586406707764,0.6542307138442993,0.6542307138442993,0.0,114.62001037597656,95.0,16747.880859375,-0.0,1235.9005126953125,1.0,283.1499938964844,285.1905517578125,290.9258117675781,292.10986328125,293.1499938964844,293.1499938964844,283.1499938964844,28166.4140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118329763412476,1.0,0.0,0.0,1.9530537128448489,1.9530638456344604,2.545199322412373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.3740234375,0.0,306.3829040527344,1895.4371337890625,0.0,996.6644287109376,0.521916925907135,1.0,0.0,3.0,1.0,0.0
12334140,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.7746681571006775,0.2513839900493622,0.2287541478872299,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856811523437,0.8556187748908997,0.3420091271400451,0.4243254661560058,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.8425273299217224,0.3258114457130432,0.2297885715961456,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.885498046875,0.8213374614715576,0.2999179661273956,0.2867458462715149,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.7168875932693481,0.1964305788278579,0.8966284990310669,285.8857116699219,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.8885192871094,1.0,0.4593617916107178,1.0,1.0,0.0,1.0,-2.3628618717193604,2.3628575801849365,4.487775186134968e-06,1.8240383863449097,0.6337725520133972,0.6337725520133972,0.0,108.74114227294922,83.0,16123.837890625,-0.0,1190.827392578125,1.0,283.1499938964844,285.2804870605469,290.8897705078125,292.0355529785156,293.1499938964844,293.1499938964844,283.1499938964844,26999.994140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990636348724365,1.0,0.0,0.0,1.7995374202728271,1.799546480178833,2.160802949902063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.68994140625,0.0,251.0541839599609,1895.4371337890625,0.0,923.599365234375,0.4885348677635193,1.0,0.0,3.0,1.0,0.0
12334200,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.7746681571006775,0.2513839900493622,0.2287541478872299,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856811523437,0.8556187748908997,0.3420091271400451,0.4243254661560058,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.8425273299217224,0.3258114457130432,0.2297885715961456,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.885498046875,0.8213374614715576,0.2999179661273956,0.2867458462715149,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.7168875932693481,0.1964305788278579,0.8966284990310669,285.8857116699219,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.8885192871094,1.0,0.4593617916107178,1.0,1.0,0.0,1.0,-2.3628618717193604,2.3628575801849365,4.487775186134968e-06,1.8240383863449097,0.6337725520133972,0.6337725520133972,0.0,108.74114227294922,83.0,16123.837890625,-0.0,1190.827392578125,1.0,283.1499938964844,285.2804870605469,290.8897705078125,292.0355529785156,293.1499938964844,293.1499938964844,283.1499938964844,26999.994140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990636348724365,1.0,0.0,0.0,1.7995374202728271,1.799546480178833,2.160802949902063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.68994140625,0.0,251.0541839599609,1895.4371337890625,0.0,923.599365234375,0.4885348677635193,1.0,0.0,3.0,1.0,0.0
12334260,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.953369140625,0.7878097891807556,0.2499407976865768,0.2271477580070495,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95391845703125,0.8696983456611633,0.3399104177951813,0.4213331937789917,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538269042969,0.8560484051704407,0.3239009976387024,0.2282176911830902,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.833886981010437,0.2979488968849182,0.2845666408538818,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527893066406,0.7277107238769531,0.195072516798973,0.8890030980110168,285.9539489746094,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.95721435546875,1.0,0.4507454633712768,1.0,1.0,0.0,1.0,-2.344501256942749,2.344496965408325,4.418314347276464e-06,1.8097691535949707,0.6130313277244568,0.6130313277244568,0.0,100.51354217529295,71.0,15484.9775390625,-0.0,1137.108642578125,1.0,283.1499938964844,285.37994384765625,290.8573303222656,291.96392822265625,293.1499938964844,293.1499938964844,283.1499938964844,25785.267578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854800343513489,1.0,0.0,0.0,1.649769902229309,1.6497780084609983,1.8161016157591805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.7275390625,0.0,203.9019012451172,1895.4371337890625,0.0,851.1484985351562,0.4562345147132873,1.0,0.0,3.0,1.0,0.0
12334320,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.953369140625,0.7878097891807556,0.2499407976865768,0.2271477580070495,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95391845703125,0.8696983456611633,0.3399104177951813,0.4213331937789917,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538269042969,0.8560484051704407,0.3239009976387024,0.2282176911830902,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.833886981010437,0.2979488968849182,0.2845666408538818,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527893066406,0.7277107238769531,0.195072516798973,0.8890030980110168,285.9539489746094,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.95721435546875,1.0,0.4507454633712768,1.0,1.0,0.0,1.0,-2.344501256942749,2.344496965408325,4.418314347276464e-06,1.8097691535949707,0.6130313277244568,0.6130313277244568,0.0,100.51354217529295,71.0,15484.9775390625,-0.0,1137.108642578125,1.0,283.1499938964844,285.37994384765625,290.8573303222656,291.96392822265625,293.1499938964844,293.1499938964844,283.1499938964844,25785.267578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854800343513489,1.0,0.0,0.0,1.649769902229309,1.6497780084609983,1.8161016157591805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.7275390625,0.0,203.9019012451172,1895.4371337890625,0.0,851.1484985351562,0.4562345147132873,1.0,0.0,3.0,1.0,0.0
12334380,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0298767089844,0.8067697882652283,0.2486149668693542,0.2255953103303909,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.030517578125,0.8904181122779846,0.3379181623458862,0.4183993339538574,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0304260253906,0.876101553440094,0.322102814912796,0.2266842573881149,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302734375,0.8522583842277527,0.2960759103298187,0.2824229300022125,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.7431747913360596,0.1938101798295974,0.8815476894378662,286.0305480957031,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0342102050781,1.0,0.4410015344619751,1.0,1.0,0.0,1.0,-2.3265514373779297,2.326547145843506,4.350942163000582e-06,1.7958109378814695,0.5921192169189453,0.5921192169189453,0.0,90.88555908203124,59.0,14832.8955078125,-0.0,1079.07373046875,1.0,283.1499938964844,285.4887084960937,290.82861328125,291.8952941894531,293.1499938964844,293.1499938964844,283.1499938964844,24529.509765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711588263511658,1.0,0.0,0.0,1.505479335784912,1.5054866075515747,1.5123175955977788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.6181640625,0.0,164.3795623779297,1895.4371337890625,0.0,780.5986938476562,0.4253680408000946,1.0,0.0,3.0,1.0,0.0
12334440,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0298767089844,0.8067697882652283,0.2486149668693542,0.2255953103303909,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.030517578125,0.8904181122779846,0.3379181623458862,0.4183993339538574,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0304260253906,0.876101553440094,0.322102814912796,0.2266842573881149,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302734375,0.8522583842277527,0.2960759103298187,0.2824229300022125,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.7431747913360596,0.1938101798295974,0.8815476894378662,286.0305480957031,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0342102050781,1.0,0.4410015344619751,1.0,1.0,0.0,1.0,-2.3265514373779297,2.326547145843506,4.350942163000582e-06,1.7958109378814695,0.5921192169189453,0.5921192169189453,0.0,90.88555908203124,59.0,14832.8955078125,-0.0,1079.07373046875,1.0,283.1499938964844,285.4887084960937,290.82861328125,291.8952941894531,293.1499938964844,293.1499938964844,283.1499938964844,24529.509765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711588263511658,1.0,0.0,0.0,1.505479335784912,1.5054866075515747,1.5123175955977788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.6181640625,0.0,164.3795623779297,1895.4371337890625,0.0,780.5986938476562,0.4253680408000946,1.0,0.0,3.0,1.0,0.0
12334500,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.07550048828125,0.8181251287460327,0.247994527220726,0.2248420119285583,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763244628906,0.903657853603363,0.3369617164134979,0.4169601798057556,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762023925781,0.8890676498413086,0.3212453722953796,0.2259345203638076,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07598876953125,0.8642718195915222,0.2951748371124267,0.2813688516616821,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0746459960937,0.7532504796981812,0.1932132393121719,0.8779045343399048,286.07635498046875,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0434875488281,286.0811767578125,1.0,0.4358367025852203,1.0,1.0,0.0,1.0,-2.3177731037139893,2.317768812179565,4.31818671131623e-06,1.7889816761016846,0.581692636013031,0.581692636013031,0.0,85.73560333251953,59.0,14496.26953125,-0.0,1049.258056640625,1.0,283.1499938964844,285.5517578125,290.815185546875,291.8607177734375,293.1499938964844,293.1499938964844,283.1499938964844,23688.865234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637257695198059,1.0,0.0,0.0,1.4299217462539673,1.4299286603927612,1.3643253282680234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.152587890625,0.0,145.42300415039062,1895.4371337890625,0.0,746.2295532226562,0.4116976261138916,1.0,0.0,3.0,1.0,0.0
12334560,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11962890625,0.8309341669082642,0.2474106550216674,0.2241152971982956,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.9205127358436584,0.3360397219657898,0.4155543446540832,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202697753906,0.9044352769851683,0.320424348115921,0.2252052277326584,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200561523437,0.8787509202957153,0.2943044006824493,0.2803367972373962,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1188049316406,0.765470027923584,0.1926436275243759,0.8743510842323303,286.1203918457031,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0445556640625,286.1249084472656,1.0,0.4305261373519897,1.0,1.0,0.0,1.0,-2.309216260910034,2.3092119693756104,4.286378498363774e-06,1.7823222875595093,0.5712368488311768,0.5712368488311768,0.0,80.41925048828125,47.0,14210.71484375,-0.0,1019.2369995117188,1.0,283.1499938964844,285.6112670898437,290.8037414550781,291.8309326171875,293.1499938964844,293.1499938964844,283.1499938964844,23238.169921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562564134597778,1.0,0.0,0.0,1.3683103322982788,1.368316888809204,1.249288175131369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.7802734375,0.0,131.761962890625,1895.4371337890625,0.0,713.17529296875,0.3962294161319732,1.0,0.0,3.0,1.0,0.0
12334620,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2207336425781,0.8652299046516418,0.2463475912809372,0.222739964723587,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215576171875,0.964756965637207,0.3342967331409454,0.4128439724445343,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.221435546875,0.9488131403923036,0.3188882172107696,0.2238076627254486,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2212219238281,0.918320894241333,0.29265296459198,0.2783401608467102,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198486328125,0.7985661029815674,0.1915839910507202,0.8675249218940735,286.2215881347656,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2265014648437,1.0,0.4195674657821655,1.0,1.0,0.0,1.0,-2.2927815914154053,2.2927775382995605,4.225626526022097e-06,1.7695271968841553,0.5505481362342834,0.5505481362342834,0.0,69.43080139160156,35.0,13592.095703125,-0.0,959.1389770507812,1.0,283.1499938964844,285.74560546875,290.78369140625,291.7727355957031,293.1499938964844,293.1499938964844,283.1499938964844,21923.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412462949752808,1.0,0.0,0.0,1.2397195100784302,1.2397253513336182,1.0255109117451869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.12841796875,0.0,105.2335968017578,1895.4371337890625,0.0,651.0454711914062,0.3690450489521026,1.0,0.0,3.0,1.0,0.0
12334680,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2207336425781,0.8652299046516418,0.2463475912809372,0.222739964723587,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215576171875,0.964756965637207,0.3342967331409454,0.4128439724445343,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.221435546875,0.9488131403923036,0.3188882172107696,0.2238076627254486,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2212219238281,0.918320894241333,0.29265296459198,0.2783401608467102,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198486328125,0.7985661029815674,0.1915839910507202,0.8675249218940735,286.2215881347656,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2265014648437,1.0,0.4195674657821655,1.0,1.0,0.0,1.0,-2.2927815914154053,2.2927775382995605,4.225626526022097e-06,1.7695271968841553,0.5505481362342834,0.5505481362342834,0.0,69.43080139160156,35.0,13592.095703125,-0.0,959.1389770507812,1.0,283.1499938964844,285.74560546875,290.78369140625,291.7727355957031,293.1499938964844,293.1499938964844,283.1499938964844,21923.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412462949752808,1.0,0.0,0.0,1.2397195100784302,1.2397253513336182,1.0255109117451869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.12841796875,0.0,105.2335968017578,1895.4371337890625,0.0,651.0454711914062,0.3690450489521026,1.0,0.0,3.0,1.0,0.0
