time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334740,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.32763671875,0.9116544723510742,0.2453832924365997,0.2215156406164169,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3283386230469,0.9990000128746032,0.3328710496425628,0.3998613357543945,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9950210452079772,0.3174549639225006,0.222529724240303,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280944824219,0.9708207845687866,0.2910860776901245,0.2764872312545776,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3267822265625,0.8381134271621704,0.1905989646911621,0.8613313436508179,286.3283996582031,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.33251953125,1.0,0.4078983068466186,1.0,1.0,0.0,1.0,-2.2680857181549072,2.2680816650390625,4.13576753999223e-06,1.750627517700195,0.530090868473053,0.530090868473053,0.0,59.33894729614258,53.0,12941.6884765625,-0.0,895.2101440429688,1.0,283.1499938964844,285.8855285644531,290.76617431640625,291.7174072265625,293.1499938964844,293.1499938964844,283.1499938964844,20604.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262298583984375,1.0,0.0,0.0,1.1202819347381592,1.1202871799468994,8.374291837753844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.992431640625,0.0,83.86125946044922,1895.4371337890625,0.0,594.2935180664062,0.3468714952468872,1.0,0.0,3.0,1.0,0.0
12334800,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.32763671875,0.9116544723510742,0.2453832924365997,0.2215156406164169,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3283386230469,0.9990000128746032,0.3328710496425628,0.3998613357543945,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9950210452079772,0.3174549639225006,0.222529724240303,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280944824219,0.9708207845687866,0.2910860776901245,0.2764872312545776,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3267822265625,0.8381134271621704,0.1905989646911621,0.8613313436508179,286.3283996582031,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.33251953125,1.0,0.4078983068466186,1.0,1.0,0.0,1.0,-2.2680857181549072,2.2680816650390625,4.13576753999223e-06,1.750627517700195,0.530090868473053,0.530090868473053,0.0,59.33894729614258,53.0,12941.6884765625,-0.0,895.2101440429688,1.0,283.1499938964844,285.8855285644531,290.76617431640625,291.7174072265625,293.1499938964844,293.1499938964844,283.1499938964844,20604.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262298583984375,1.0,0.0,0.0,1.1202819347381592,1.1202871799468994,8.374291837753844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.992431640625,0.0,83.86125946044922,1895.4371337890625,0.0,594.2935180664062,0.3468714952468872,1.0,0.0,3.0,1.0,0.0
12334860,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41412353515625,0.9157089591026306,0.2443872988224029,0.2206007987260818,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148864746094,0.9990000128746032,0.3332069814205169,0.3935604691505432,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.41485595703125,0.9977777600288392,0.3160205483436584,0.2215087264776229,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4146423339844,0.9740402102470398,0.2895111739635467,0.2749714851379394,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131774902344,0.8409262895584106,0.1896406859159469,0.8568322062492371,286.4150085449219,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4203491210937,1.0,0.4056655764579773,1.0,1.0,0.0,1.0,-2.2527308464050293,2.252726793289185,4.0792347135720775e-06,1.7381951808929443,0.5093576908111572,0.5093576908111572,0.0,58.0726203918457,71.0,12383.0947265625,-0.0,875.3370361328125,1.0,283.1499938964844,286.00128173828125,290.7523193359375,291.6684875488281,293.1499938964844,293.1499938964844,283.1499938964844,20009.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115659832954407,1.0,0.0,0.0,1.0268278121948242,1.0268328189849854,7.035398397192695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.880615234375,0.0,70.28706359863281,1895.4371337890625,0.0,543.7047119140625,0.3295126557350158,1.0,0.0,3.0,1.0,0.0
12334920,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41412353515625,0.9157089591026306,0.2443872988224029,0.2206007987260818,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148864746094,0.9990000128746032,0.3332069814205169,0.3935604691505432,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.41485595703125,0.9977777600288392,0.3160205483436584,0.2215087264776229,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4146423339844,0.9740402102470398,0.2895111739635467,0.2749714851379394,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131774902344,0.8409262895584106,0.1896406859159469,0.8568322062492371,286.4150085449219,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4203491210937,1.0,0.4056655764579773,1.0,1.0,0.0,1.0,-2.2527308464050293,2.252726793289185,4.0792347135720775e-06,1.7381951808929443,0.5093576908111572,0.5093576908111572,0.0,58.0726203918457,71.0,12383.0947265625,-0.0,875.3370361328125,1.0,283.1499938964844,286.00128173828125,290.7523193359375,291.6684875488281,293.1499938964844,293.1499938964844,283.1499938964844,20009.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115659832954407,1.0,0.0,0.0,1.0268278121948242,1.0268328189849854,7.035398397192695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.880615234375,0.0,70.28706359863281,1895.4371337890625,0.0,543.7047119140625,0.3295126557350158,1.0,0.0,3.0,1.0,0.0
12334980,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8913949728012085,0.2433877289295196,0.2198510020971298,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.51904296875,0.9918442368507384,0.3313965201377868,0.4093033373355865,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5188903808594,0.9771625995635986,0.3145740628242492,0.220616266131401,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9484552145004272,0.2879461050033569,0.2736483812332153,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8210820555686951,0.18868950009346,0.8533223867416382,286.5190734863281,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.5246887207031,1.0,0.4103006720542907,1.0,1.0,0.0,1.0,-2.2600228786468506,2.260018825531006,4.105904281459516e-06,1.7440265417099,0.4889083206653595,0.4889083206653595,0.0,62.11397552490234,89.0,11922.4853515625,-0.0,897.7763671875,1.0,283.1499938964844,286.1284484863281,290.7432556152344,291.6294860839844,293.1499938964844,293.1499938964844,283.1499938964844,19631.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978426992893219,1.0,0.0,0.0,0.945716917514801,0.9457215666770936,5.967820726482388e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.3701171875,0.0,60.12647247314453,1895.4371337890625,0.0,500.3491821289063,0.3154953420162201,1.0,0.0,3.0,1.0,0.0
12335040,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8913949728012085,0.2433877289295196,0.2198510020971298,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.51904296875,0.9918442368507384,0.3313965201377868,0.4093033373355865,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5188903808594,0.9771625995635986,0.3145740628242492,0.220616266131401,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9484552145004272,0.2879461050033569,0.2736483812332153,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8210820555686951,0.18868950009346,0.8533223867416382,286.5190734863281,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.5246887207031,1.0,0.4103006720542907,1.0,1.0,0.0,1.0,-2.2600228786468506,2.260018825531006,4.105904281459516e-06,1.7440265417099,0.4889083206653595,0.4889083206653595,0.0,62.11397552490234,89.0,11922.4853515625,-0.0,897.7763671875,1.0,283.1499938964844,286.1284484863281,290.7432556152344,291.6294860839844,293.1499938964844,293.1499938964844,283.1499938964844,19631.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978426992893219,1.0,0.0,0.0,0.945716917514801,0.9457215666770936,5.967820726482388e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.3701171875,0.0,60.12647247314453,1895.4371337890625,0.0,500.3491821289063,0.3154953420162201,1.0,0.0,3.0,1.0,0.0
12335100,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5649719238281,0.8657914996147156,0.2428451776504516,0.2195789068937301,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5657958984375,0.9661072492599488,0.330039918422699,0.4078841805458069,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.565673828125,0.9489006400108336,0.3138241767883301,0.220256894826889,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5654602050781,0.9173449277877808,0.2871280908584595,0.2730994820594787,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5640869140625,0.7980784177780151,0.1881606727838516,0.8520305156707764,286.5658264160156,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0567321777344,286.5707092285156,1.0,0.4139158427715301,1.0,1.0,0.0,1.0,-2.255223035812378,2.255218982696533,4.088362402399071e-06,1.7402018308639526,0.4786615371704101,0.4786615371704101,0.0,67.19339752197266,89.0,11671.525390625,-0.0,912.793701171875,1.0,283.1499938964844,286.1876220703125,290.739990234375,291.6115417480469,293.1499938964844,293.1499938964844,283.1499938964844,19493.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4915310144424438,1.0,0.0,0.0,0.908437430858612,0.9084420204162598,5.5065996207304144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.862060546875,0.0,55.9035758972168,1895.4371337890625,0.0,481.61663818359375,0.3093792200088501,1.0,0.0,3.0,1.0,0.0
12335160,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6099548339844,0.8426769375801086,0.2422736436128616,0.2193051129579544,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107482910156,0.9366650581359864,0.3288351595401764,0.4066289067268371,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.61065673828125,0.9188827872276306,0.3130500912666321,0.2199021428823471,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.61041259765625,0.8903309106826782,0.2862869501113891,0.2725551128387451,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60906982421875,0.7755959033966064,0.1876043528318405,0.8507247567176819,286.6107788085937,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0570983886719,286.6156616210937,1.0,0.4182063341140747,1.0,1.0,0.0,1.0,-2.2510855197906494,2.2510812282562256,4.073389391123783e-06,1.736972093582153,0.4683862030506134,0.4683862030506134,0.0,73.04696655273438,107.0,11423.994140625,-0.0,931.1652221679688,1.0,283.1499938964844,286.244140625,290.73455810546875,291.5895080566406,293.1499938964844,293.1499938964844,283.1499938964844,19379.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852088689804077,1.0,0.0,0.0,0.8727782964706421,0.8727827668190002,5.0827804187747474e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.41162109375,0.0,52.1036491394043,1895.4371337890625,0.0,463.5740356445313,0.3037190437316894,1.0,0.0,3.0,1.0,0.0
12335220,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.69952392578125,0.8027331233024597,0.24106065928936,0.2187572568655014,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7003173828125,0.885116696357727,0.3266768455505371,0.404605358839035,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002258300781,0.8709456324577332,0.3114397525787353,0.2191993445158004,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6999816894531,0.8458613753318787,0.2845425605773926,0.271476686000824,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986389160156,0.7379527688026428,0.1864220649003982,0.8481194376945496,286.70037841796875,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052307128906,1.0,0.4282392263412475,1.0,1.0,0.0,1.0,-2.243288040161133,2.243284225463867,4.045255991513841e-06,1.7308876514434814,0.4478059411048889,0.4478059411048889,0.0,86.62523651123047,110.0,10934.50390625,-0.0,975.3314819335938,1.0,283.1499938964844,286.3557434082031,290.7179260253906,291.5380249023437,293.1499938964844,293.1499938964844,283.1499938964844,19195.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716567397117615,1.0,0.0,0.0,0.805891752243042,0.8058960437774658,4.3335806054756176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.27197265625,0.0,45.5395622253418,1895.4371337890625,0.0,427.1897277832031,0.2935385704040527,1.0,0.0,3.0,1.0,0.0
12335280,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.69952392578125,0.8027331233024597,0.24106065928936,0.2187572568655014,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7003173828125,0.885116696357727,0.3266768455505371,0.404605358839035,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002258300781,0.8709456324577332,0.3114397525787353,0.2191993445158004,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6999816894531,0.8458613753318787,0.2845425605773926,0.271476686000824,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986389160156,0.7379527688026428,0.1864220649003982,0.8481194376945496,286.70037841796875,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052307128906,1.0,0.4282392263412475,1.0,1.0,0.0,1.0,-2.243288040161133,2.243284225463867,4.045255991513841e-06,1.7308876514434814,0.4478059411048889,0.4478059411048889,0.0,86.62523651123047,110.0,10934.50390625,-0.0,975.3314819335938,1.0,283.1499938964844,286.3557434082031,290.7179260253906,291.5380249023437,293.1499938964844,293.1499938964844,283.1499938964844,19195.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716567397117615,1.0,0.0,0.0,0.805891752243042,0.8058960437774658,4.3335806054756176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.27197265625,0.0,45.5395622253418,1895.4371337890625,0.0,427.1897277832031,0.2935385704040527,1.0,0.0,3.0,1.0,0.0
12335340,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7878112792969,0.7779949307441711,0.2397986352443695,0.2180189788341522,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78857421875,0.8579309582710266,0.324674904346466,0.4026455283164978,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884826660156,0.8451113104820251,0.3097824454307556,0.2183520644903183,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78826904296875,0.8216586709022522,0.2827439606189728,0.2701978385448456,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.7170789837837219,0.185179129242897,0.8445285558700562,286.78863525390625,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933959960937,1.0,0.4346182942390442,1.0,1.0,0.0,1.0,-2.233725309371948,2.2337214946746826,4.010951215605019e-06,1.7234591245651243,0.4271710216999054,0.4271710216999054,0.0,96.6081085205078,98.0,10445.958984375,-0.0,1003.687255859375,1.0,283.1499938964844,286.4652404785156,290.69921875,291.4831237792969,293.1499938964844,293.1499938964844,283.1499938964844,19052.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4566877782344818,1.0,0.0,0.0,0.7441774010658264,0.7441815733909607,3.695272354775625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.997314453125,0.0,40.06930541992188,1895.4371337890625,0.0,390.3390808105469,0.2845905423164367,1.0,0.0,3.0,1.0,0.0
12335400,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7878112792969,0.7779949307441711,0.2397986352443695,0.2180189788341522,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78857421875,0.8579309582710266,0.324674904346466,0.4026455283164978,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884826660156,0.8451113104820251,0.3097824454307556,0.2183520644903183,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78826904296875,0.8216586709022522,0.2827439606189728,0.2701978385448456,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.7170789837837219,0.185179129242897,0.8445285558700562,286.78863525390625,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933959960937,1.0,0.4346182942390442,1.0,1.0,0.0,1.0,-2.233725309371948,2.2337214946746826,4.010951215605019e-06,1.7234591245651243,0.4271710216999054,0.4271710216999054,0.0,96.6081085205078,98.0,10445.958984375,-0.0,1003.687255859375,1.0,283.1499938964844,286.4652404785156,290.69921875,291.4831237792969,293.1499938964844,293.1499938964844,283.1499938964844,19052.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4566877782344818,1.0,0.0,0.0,0.7441774010658264,0.7441815733909607,3.695272354775625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.997314453125,0.0,40.06930541992188,1895.4371337890625,0.0,390.3390808105469,0.2845905423164367,1.0,0.0,3.0,1.0,0.0
12335460,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88336181640625,0.7720435261726379,0.2385734766721725,0.2169912159442901,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88427734375,0.8513849377632141,0.3227755725383758,0.4004052281379699,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841552734375,0.8390122056007385,0.3081512749195099,0.2172743827104568,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8838806152344,0.8154956102371216,0.2809543013572693,0.2685939967632293,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8823547363281,0.711426317691803,0.1839400082826614,0.8393771648406982,286.8843078613281,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.889892578125,1.0,0.4340522885322571,1.0,1.0,0.0,1.0,-2.221014976501465,2.221011161804199,3.965596988564357e-06,1.7135863304138184,0.4066148102283478,0.4066148102283478,0.0,98.56019592285156,86.0,9976.9677734375,-0.0,998.1646118164062,1.0,283.1499938964844,286.57305908203125,290.6819152832031,291.4291687011719,293.1499938964844,293.1499938964844,283.1499938964844,18935.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406287670135498,1.0,0.0,0.0,0.687279462814331,0.687283456325531,3.151810901158569e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.563720703125,0.0,35.46658706665039,1895.4371337890625,0.0,354.2598571777344,0.2766429781913757,1.0,0.0,3.0,1.0,0.0
12335520,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88336181640625,0.7720435261726379,0.2385734766721725,0.2169912159442901,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88427734375,0.8513849377632141,0.3227755725383758,0.4004052281379699,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841552734375,0.8390122056007385,0.3081512749195099,0.2172743827104568,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8838806152344,0.8154956102371216,0.2809543013572693,0.2685939967632293,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8823547363281,0.711426317691803,0.1839400082826614,0.8393771648406982,286.8843078613281,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.889892578125,1.0,0.4340522885322571,1.0,1.0,0.0,1.0,-2.221014976501465,2.221011161804199,3.965596988564357e-06,1.7135863304138184,0.4066148102283478,0.4066148102283478,0.0,98.56019592285156,86.0,9976.9677734375,-0.0,998.1646118164062,1.0,283.1499938964844,286.57305908203125,290.6819152832031,291.4291687011719,293.1499938964844,293.1499938964844,283.1499938964844,18935.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406287670135498,1.0,0.0,0.0,0.687279462814331,0.687283456325531,3.151810901158569e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.563720703125,0.0,35.46658706665039,1895.4371337890625,0.0,354.2598571777344,0.2766429781913757,1.0,0.0,3.0,1.0,0.0
12335580,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866638183594,0.7767041921615601,0.2374849170446396,0.2158754020929336,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875793457031,0.8561206459999084,0.3210188150405884,0.3980625569820404,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9874572753906,0.8436900973320007,0.3066414296627044,0.2161173224449157,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9871826171875,0.8197460174560547,0.279258668422699,0.2668574154376983,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.985595703125,0.7152032256126404,0.1827836334705352,0.8335455656051636,286.98760986328125,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.9932556152344,1.0,0.4294087886810303,1.0,1.0,0.0,1.0,-2.207030296325684,2.207026481628418,3.915962679457152e-06,1.7026937007904053,0.3862965106964111,0.3862965106964111,0.0,95.19741821289062,74.0,9521.30078125,-0.0,971.4169921875,1.0,283.1499938964844,286.6821594238281,290.6677551269531,291.3797302246094,293.1499938964844,293.1499938964844,283.1499938964844,18834.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242077469825744,1.0,0.0,0.0,0.6352161765098572,0.6352201104164124,2.69238125127913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.417724609375,0.0,31.58448600769043,1895.4371337890625,0.0,320.5636901855469,0.2695562243461609,1.0,0.0,3.0,1.0,0.0
12335640,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866638183594,0.7767041921615601,0.2374849170446396,0.2158754020929336,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875793457031,0.8561206459999084,0.3210188150405884,0.3980625569820404,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9874572753906,0.8436900973320007,0.3066414296627044,0.2161173224449157,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9871826171875,0.8197460174560547,0.279258668422699,0.2668574154376983,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.985595703125,0.7152032256126404,0.1827836334705352,0.8335455656051636,286.98760986328125,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.9932556152344,1.0,0.4294087886810303,1.0,1.0,0.0,1.0,-2.207030296325684,2.207026481628418,3.915962679457152e-06,1.7026937007904053,0.3862965106964111,0.3862965106964111,0.0,95.19741821289062,74.0,9521.30078125,-0.0,971.4169921875,1.0,283.1499938964844,286.6821594238281,290.6677551269531,291.3797302246094,293.1499938964844,293.1499938964844,283.1499938964844,18834.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242077469825744,1.0,0.0,0.0,0.6352161765098572,0.6352201104164124,2.69238125127913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.417724609375,0.0,31.58448600769043,1895.4371337890625,0.0,320.5636901855469,0.2695562243461609,1.0,0.0,3.0,1.0,0.0
12335700,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0377197265625,0.7819880247116089,0.2369816601276397,0.2153098881244659,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03863525390625,0.861640989780426,0.320181280374527,0.3968806862831116,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0385131835937,0.8490449786186218,0.3059237003326416,0.2155297100543975,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382385253906,0.8246728777885437,0.2784412801265716,0.2659693360328674,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03668212890625,0.7195540070533752,0.1822358518838882,0.8305301070213318,287.0386657714844,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.0566711425781,287.0443115234375,1.0,0.4260382652282715,1.0,1.0,0.0,1.0,-2.199864625930786,2.1998608112335205,3.890656444127671e-06,1.6971101760864258,0.3761891722679138,0.3761891722679138,0.0,92.21601104736328,74.0,9295.3603515625,-0.0,953.1163330078124,1.0,283.1499938964844,286.73565673828125,290.66162109375,291.3564453125,293.1499938964844,293.1499938964844,283.1499938964844,18786.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41607865691185,1.0,0.0,0.0,0.6107156872749329,0.6107195615768433,2.4886944061108813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3027.304931640625,0.0,29.853778839111328,1895.4371337890625,0.0,304.9179992675781,0.266316294670105,1.0,0.0,3.0,1.0,0.0
12335760,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.7890434265136719,0.2364985644817352,0.2147417813539505,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0894470214844,0.8690998554229736,0.3193636238574981,0.3956949710845947,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893249511719,0.8562667965888977,0.3052244782447815,0.2149387300014495,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08905029296875,0.8312341570854187,0.2776393294334411,0.2650734186172485,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0874938964844,0.7252443432807922,0.1817047595977783,0.827481746673584,287.0894775390625,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0572509765625,287.0951232910156,1.0,0.4221634864807129,1.0,1.0,0.0,1.0,-2.1926393508911133,2.192635536193848,3.8652269722661e-06,1.6914793252944946,0.3661158978939056,0.3661158978939056,0.0,88.62999725341797,62.0,9071.2314453125,-0.0,932.6112060546876,1.0,283.1499938964844,286.7884521484375,290.6557006835937,291.3336486816406,293.1499938964844,293.1499938964844,283.1499938964844,18737.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080486297607422,1.0,0.0,0.0,0.5871715545654297,0.5871753692626953,2.3005064520020824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2952.86572265625,0.0,28.24437713623047,1895.4371337890625,0.0,290.05230712890625,0.2632768750190735,1.0,0.0,3.0,1.0,0.0
12335820,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.18914794921875,0.8085358738899231,0.2355789095163345,0.2136025875806808,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1900329589844,0.8902129530906677,0.3177737295627594,0.3933180272579193,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1899108886719,0.8768150806427002,0.3038691282272339,0.2137515842914581,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.18963623046875,0.8497605919837952,0.2760712206363678,0.2632670402526855,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1880798339844,0.7409416437149048,0.1806835383176803,0.8213375210762024,287.1900634765625,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.1956481933594,1.0,0.4132591485977173,1.0,1.0,0.0,1.0,-2.1780993938446045,2.178095579147339,3.814320507444792e-06,1.6801458597183228,0.3460626900196075,0.3460626900196075,0.0,80.13748168945312,50.0,8629.6279296875,-0.0,887.0004272460938,1.0,283.1499938964844,286.8917236328125,290.6434326171875,291.2885131835937,293.1499938964844,293.1499938964844,283.1499938964844,18646.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923065960407257,1.0,0.0,0.0,0.5428714752197266,0.5428752899169922,1.9664710748656944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.42822265625,0.0,25.356000900268555,1895.4371337890625,0.0,262.3724670410156,0.257771372795105,1.0,0.0,3.0,1.0,0.0
12335880,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.18914794921875,0.8085358738899231,0.2355789095163345,0.2136025875806808,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1900329589844,0.8902129530906677,0.3177737295627594,0.3933180272579193,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1899108886719,0.8768150806427002,0.3038691282272339,0.2137515842914581,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.18963623046875,0.8497605919837952,0.2760712206363678,0.2632670402526855,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1880798339844,0.7409416437149048,0.1806835383176803,0.8213375210762024,287.1900634765625,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.1956481933594,1.0,0.4132591485977173,1.0,1.0,0.0,1.0,-2.1780993938446045,2.178095579147339,3.814320507444792e-06,1.6801458597183228,0.3460626900196075,0.3460626900196075,0.0,80.13748168945312,50.0,8629.6279296875,-0.0,887.0004272460938,1.0,283.1499938964844,286.8917236328125,290.6434326171875,291.2885131835937,293.1499938964844,293.1499938964844,283.1499938964844,18646.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923065960407257,1.0,0.0,0.0,0.5428714752197266,0.5428752899169922,1.9664710748656944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.42822265625,0.0,25.356000900268555,1895.4371337890625,0.0,262.3724670410156,0.257771372795105,1.0,0.0,3.0,1.0,0.0
12335940,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.287841796875,0.8344683647155762,0.2347024977207183,0.2124629020690918,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2887268066406,0.9226424098014832,0.3162257373332977,0.3909385800361633,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886047363281,0.9074205160140992,0.3025533854961395,0.2125612944364547,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.288330078125,0.8779359459877014,0.2745353579521179,0.2614488303661346,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28680419921875,0.7646903991699219,0.1797024011611938,0.8151718378067017,287.28875732421875,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.29425048828125,1.0,0.4032322466373443,1.0,1.0,0.0,1.0,-2.163512945175171,2.1635091304779053,3.763611630347441e-06,1.6687743663787842,0.3261145949363708,0.3261145949363708,0.0,70.4654541015625,38.0,8198.1435546875,-0.0,837.580322265625,1.0,283.1499938964844,286.9914855957031,290.62969970703125,291.2429504394531,293.1499938964844,293.1499938964844,283.1499938964844,18564.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376944750547409,1.0,0.0,0.0,0.5020762085914612,0.5020799040794373,1.6820260739791593e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.519287109375,0.0,22.85092735290528,1895.4371337890625,0.0,236.8583374023437,0.2529630959033966,1.0,0.0,3.0,1.0,0.0
12336000,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.287841796875,0.8344683647155762,0.2347024977207183,0.2124629020690918,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2887268066406,0.9226424098014832,0.3162257373332977,0.3909385800361633,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886047363281,0.9074205160140992,0.3025533854961395,0.2125612944364547,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.288330078125,0.8779359459877014,0.2745353579521179,0.2614488303661346,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28680419921875,0.7646903991699219,0.1797024011611938,0.8151718378067017,287.28875732421875,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.29425048828125,1.0,0.4032322466373443,1.0,1.0,0.0,1.0,-2.163512945175171,2.1635091304779053,3.763611630347441e-06,1.6687743663787842,0.3261145949363708,0.3261145949363708,0.0,70.4654541015625,38.0,8198.1435546875,-0.0,837.580322265625,1.0,283.1499938964844,286.9914855957031,290.62969970703125,291.2429504394531,293.1499938964844,293.1499938964844,283.1499938964844,18564.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376944750547409,1.0,0.0,0.0,0.5020762085914612,0.5020799040794373,1.6820260739791593e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.519287109375,0.0,22.85092735290528,1895.4371337890625,0.0,236.8583374023437,0.2529630959033966,1.0,0.0,3.0,1.0,0.0
12336060,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3851013183594,0.8732428550720215,0.2338520288467407,0.2113232761621475,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.385986328125,0.9709907174110411,0.3147025406360626,0.3885576725006103,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858947753906,0.9567554593086244,0.3012606501579284,0.2113688439130783,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3856201171875,0.9220561385154724,0.2730159759521484,0.2596215903759002,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.384033203125,0.8013830184936523,0.1787457913160324,0.8090000748634338,287.38604736328125,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916320800781,1.0,0.3924306631088257,1.0,1.0,0.0,1.0,-2.14890456199646,2.148900985717773,3.713190380949527e-06,1.657384753227234,0.3062569200992584,0.3062569200992584,0.0,60.09794616699219,41.0,7773.142578125,-0.0,786.2355346679688,1.0,283.1499938964844,287.087890625,290.6142578125,291.1972961425781,293.1499938964844,293.1499938964844,283.1499938964844,18451.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619306981563568,1.0,0.0,0.0,0.4639592468738556,0.4712616503238678,1.4363264355665706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2530.914306640625,0.0,20.943065643310547,1895.4371337890625,0.0,212.9336853027344,0.2489592134952545,1.0,0.0,3.0,1.0,0.0
12336120,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3851013183594,0.8732428550720215,0.2338520288467407,0.2113232761621475,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.385986328125,0.9709907174110411,0.3147025406360626,0.3885576725006103,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858947753906,0.9567554593086244,0.3012606501579284,0.2113688439130783,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3856201171875,0.9220561385154724,0.2730159759521484,0.2596215903759002,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.384033203125,0.8013830184936523,0.1787457913160324,0.8090000748634338,287.38604736328125,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916320800781,1.0,0.3924306631088257,1.0,1.0,0.0,1.0,-2.14890456199646,2.148900985717773,3.713190380949527e-06,1.657384753227234,0.3062569200992584,0.3062569200992584,0.0,60.09794616699219,41.0,7773.142578125,-0.0,786.2355346679688,1.0,283.1499938964844,287.087890625,290.6142578125,291.1972961425781,293.1499938964844,293.1499938964844,283.1499938964844,18451.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619306981563568,1.0,0.0,0.0,0.4639592468738556,0.4712616503238678,1.4363264355665706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2530.914306640625,0.0,20.943065643310547,1895.4371337890625,0.0,212.9336853027344,0.2489592134952545,1.0,0.0,3.0,1.0,0.0
12336180,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4855041503906,0.9026749730110168,0.233016237616539,0.210370734333992,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4864196777344,0.9976279139518738,0.3131980895996094,0.3864347636699676,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862976074219,0.9865834712982178,0.299984723329544,0.2103218287229538,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859924316406,0.95600026845932,0.2715056538581848,0.2579842209815979,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4844055175781,0.8264269828796387,0.1778011322021484,0.8037509322166443,287.4864501953125,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921569824219,1.0,0.3861214518547058,1.0,1.0,0.0,1.0,-2.1362674236297607,2.136263608932495,3.669825673568994e-06,1.6475061178207395,0.2865707278251648,0.2865707278251648,0.0,54.32078552246094,59.0,7354.06787109375,-0.0,753.9767456054688,1.0,283.1499938964844,287.1845092773437,290.59820556640625,291.1527404785156,293.1499938964844,293.1499938964844,283.1499938964844,18254.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3475944399833679,1.0,0.0,0.0,0.427902489900589,0.4709740579128265,1.2217521216939533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.04931640625,0.0,20.481426239013672,1895.4371337890625,0.0,190.6497497558593,0.2465826421976089,1.0,0.0,3.0,1.0,0.0
12336240,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4855041503906,0.9026749730110168,0.233016237616539,0.210370734333992,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4864196777344,0.9976279139518738,0.3131980895996094,0.3864347636699676,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862976074219,0.9865834712982178,0.299984723329544,0.2103218287229538,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859924316406,0.95600026845932,0.2715056538581848,0.2579842209815979,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4844055175781,0.8264269828796387,0.1778011322021484,0.8037509322166443,287.4864501953125,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921569824219,1.0,0.3861214518547058,1.0,1.0,0.0,1.0,-2.1362674236297607,2.136263608932495,3.669825673568994e-06,1.6475061178207395,0.2865707278251648,0.2865707278251648,0.0,54.32078552246094,59.0,7354.06787109375,-0.0,753.9767456054688,1.0,283.1499938964844,287.1845092773437,290.59820556640625,291.1527404785156,293.1499938964844,293.1499938964844,283.1499938964844,18254.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3475944399833679,1.0,0.0,0.0,0.427902489900589,0.4709740579128265,1.2217521216939533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.04931640625,0.0,20.481426239013672,1895.4371337890625,0.0,190.6497497558593,0.2465826421976089,1.0,0.0,3.0,1.0,0.0
12336300,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350952148437,0.8991984128952026,0.2325894981622696,0.2100107967853546,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5359802246094,0.9947273135185242,0.3124434649944305,0.3855383992195129,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5358581542969,0.9833645820617676,0.2993420660495758,0.2098909467458725,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5355834960937,0.9517867565155028,0.2707438468933105,0.2572884857654571,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53399658203125,0.8233329653739929,0.1773217618465423,0.8017085790634155,287.5360107421875,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0646667480469,287.5416564941406,1.0,0.386102020740509,1.0,1.0,0.0,1.0,-2.131199836730957,2.1311960220336914,3.652492523542605e-06,1.6435320377349854,0.2767778635025024,0.2767778635025024,0.0,54.641700744628906,59.0,7153.74609375,-0.0,750.718017578125,1.0,283.1499938964844,287.2319641113281,290.5887756347656,291.12896728515625,293.1499938964844,293.1499938964844,283.1499938964844,18188.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3405934870243072,1.0,0.0,0.0,0.4113450348377228,0.4746297895908355,1.1290313572942525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2334.576416015625,0.0,20.47427558898925,1895.4371337890625,0.0,179.85894775390625,0.2458542883396148,1.0,0.0,3.0,1.0,0.0
12336360,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58349609375,0.8853353261947632,0.2321420162916183,0.2097042351961136,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843811035156,0.9824395179748536,0.3116747140884399,0.3847222626209259,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5842590332031,0.9696770906448364,0.2986833453178406,0.2095044255256652,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.583984375,0.9352952241897584,0.2699660956859588,0.2566525042057037,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824584960937,0.8114101886749268,0.1768263280391693,0.7999491095542908,287.5844116210937,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0651550292969,287.58990478515625,1.0,0.3875143229961395,1.0,1.0,0.0,1.0,-2.12673568725586,2.126732110977173,3.6372809972817777e-06,1.64004385471344,0.2670019567012787,0.2670019567012787,0.0,56.76668548583984,77.0,6959.6416015625,-0.0,754.5315551757812,1.0,283.1499938964844,287.2779541015625,290.57818603515625,291.1042785644531,293.1499938964844,293.1499938964844,283.1499938964844,18147.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3336210548877716,1.0,0.0,0.0,0.3957128226757049,0.477853775024414,1.0448641063476316e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2269.67578125,0.0,20.479272842407227,1895.4371337890625,0.0,169.1170196533203,0.2452757507562637,1.0,0.0,3.0,1.0,0.0
12336420,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762390136719,0.8460842967033386,0.2311697602272033,0.209166869521141,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369270205497742,0.3100790381431579,0.3832179009914398,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.67694091796875,0.921807587146759,0.2973012626171112,0.2087995111942291,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8888975977897644,0.2683470845222473,0.2554735839366913,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752319335937,0.7741852402687073,0.1757716834545135,0.7968698143959045,287.6770935058594,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822814941406,1.0,0.3936329185962677,1.0,1.0,0.0,1.0,-2.1187386512756348,2.118735074996948,3.6101293972024e-06,1.633803129196167,0.2474611103534698,0.2474611103534698,0.0,64.78336334228516,95.0,6585.9296875,-0.0,776.5108642578125,1.0,283.1499938964844,287.3651123046875,290.55450439453125,291.0531005859375,293.1499938964844,293.1499938964844,283.1499938964844,18110.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197467923164367,1.0,0.0,0.0,0.3666386902332306,0.4820384383201599,9.026698499781103e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.500732421875,0.0,20.448843002319336,1895.4371337890625,0.0,147.59674072265625,0.2443296909332275,1.0,0.0,3.0,1.0,0.0
12336480,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762390136719,0.8460842967033386,0.2311697602272033,0.209166869521141,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369270205497742,0.3100790381431579,0.3832179009914398,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.67694091796875,0.921807587146759,0.2973012626171112,0.2087995111942291,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8888975977897644,0.2683470845222473,0.2554735839366913,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752319335937,0.7741852402687073,0.1757716834545135,0.7968698143959045,287.6770935058594,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822814941406,1.0,0.3936329185962677,1.0,1.0,0.0,1.0,-2.1187386512756348,2.118735074996948,3.6101293972024e-06,1.633803129196167,0.2474611103534698,0.2474611103534698,0.0,64.78336334228516,95.0,6585.9296875,-0.0,776.5108642578125,1.0,283.1499938964844,287.3651123046875,290.55450439453125,291.0531005859375,293.1499938964844,293.1499938964844,283.1499938964844,18110.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197467923164367,1.0,0.0,0.0,0.3666386902332306,0.4820384383201599,9.026698499781103e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.500732421875,0.0,20.448843002319336,1895.4371337890625,0.0,147.59674072265625,0.2443296909332275,1.0,0.0,3.0,1.0,0.0
12336540,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.8073742389678955,0.2300887405872345,0.2086685746908188,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645568847656,0.886965274810791,0.3083944320678711,0.3817937076091766,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.76446533203125,0.8745753169059753,0.2958236634731293,0.2081350833177566,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455826044082642,0.2666331231594085,0.2543503046035766,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375531196594238,0.1746210753917694,0.7940502166748047,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4027986824512481,1.0,1.0,0.0,1.0,-2.111290693283081,2.1112871170043945,3.5849539017362986e-06,1.6279993057250977,0.2278871983289718,0.2278871983289718,0.0,76.4376449584961,98.0,6228.07080078125,-0.0,811.8854370117188,1.0,283.1499938964844,287.447509765625,290.5282897949219,291.0003967285156,293.1499938964844,293.1499938964844,283.1499938964844,18097.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060754537582397,1.0,0.0,0.0,0.3398366272449493,0.484092652797699,7.930921697152371e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.502197265625,0.0,20.36661148071289,1895.4371337890625,0.0,125.94444274902344,0.2435034066438675,1.0,0.0,3.0,1.0,0.0
