time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336600,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.8073742389678955,0.2300887405872345,0.2086685746908188,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645568847656,0.886965274810791,0.3083944320678711,0.3817937076091766,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.76446533203125,0.8745753169059753,0.2958236634731293,0.2081350833177566,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455826044082642,0.2666331231594085,0.2543503046035766,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375531196594238,0.1746210753917694,0.7940502166748047,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4027986824512481,1.0,1.0,0.0,1.0,-2.111290693283081,2.1112871170043945,3.5849539017362986e-06,1.6279993057250977,0.2278871983289718,0.2278871983289718,0.0,76.4376449584961,98.0,6228.07080078125,-0.0,811.8854370117188,1.0,283.1499938964844,287.447509765625,290.5282897949219,291.0003967285156,293.1499938964844,293.1499938964844,283.1499938964844,18097.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060754537582397,1.0,0.0,0.0,0.3398366272449493,0.484092652797699,7.930921697152371e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.502197265625,0.0,20.36661148071289,1895.4371337890625,0.0,125.94444274902344,0.2435034066438675,1.0,0.0,3.0,1.0,0.0
12336660,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821335196495056,0.2289169132709503,0.2079816609621048,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8593818545341492,0.3066262900829315,0.3801256120204925,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480600118637085,0.2942603230476379,0.2073295563459396,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.820906400680542,0.2648308277130127,0.2530344426631927,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8444519042969,0.7162355780601501,0.1733817607164383,0.7903121709823608,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8506164550781,1.0,0.4088305830955505,1.0,1.0,0.0,1.0,-2.101889371871948,2.1018857955932617,3.5533582831703825e-06,1.6207027435302734,0.2082051485776901,0.2082051485776901,0.0,85.36890411376953,86.0,5882.185546875,-0.0,835.4807739257812,1.0,283.1499938964844,287.5269470214844,290.5068664550781,290.94854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18090.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936765253543854,1.0,0.0,0.0,0.3148752152919769,0.4851315021514892,7.058647888413816e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.2091064453125,0.0,20.26124382019043,1895.4371337890625,0.0,98.53058624267578,0.2427407652139663,1.0,0.0,3.0,1.0,0.0
12336720,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821335196495056,0.2289169132709503,0.2079816609621048,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8593818545341492,0.3066262900829315,0.3801256120204925,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480600118637085,0.2942603230476379,0.2073295563459396,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.820906400680542,0.2648308277130127,0.2530344426631927,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8444519042969,0.7162355780601501,0.1733817607164383,0.7903121709823608,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8506164550781,1.0,0.4088305830955505,1.0,1.0,0.0,1.0,-2.101889371871948,2.1018857955932617,3.5533582831703825e-06,1.6207027435302734,0.2082051485776901,0.2082051485776901,0.0,85.36890411376953,86.0,5882.185546875,-0.0,835.4807739257812,1.0,283.1499938964844,287.5269470214844,290.5068664550781,290.94854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18090.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936765253543854,1.0,0.0,0.0,0.3148752152919769,0.4851315021514892,7.058647888413816e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.2091064453125,0.0,20.26124382019043,1895.4371337890625,0.0,98.53058624267578,0.2427407652139663,1.0,0.0,3.0,1.0,0.0
12336780,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762460708618164,0.2277008891105651,0.206973910331726,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529722690582275,0.304802268743515,0.3780099153518677,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.842018187046051,0.2926445007324219,0.2062711864709854,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.814725399017334,0.2629701793193817,0.2513711750507355,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105227708816528,0.1720891445875167,0.7849404811859131,287.9201354980469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9242248535156,1.0,0.4080683887004852,1.0,1.0,0.0,1.0,-2.089006900787353,2.089003562927246,3.510304850351531e-06,1.610701322555542,0.1883130967617035,0.1883130967617035,0.0,86.99746704101562,74.0,5547.05810546875,-0.0,829.7030029296875,1.0,283.1499938964844,287.6040344238281,290.52001953125,290.9335021972656,293.1499938964844,293.1499938964844,283.1499938964844,18083.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918442487716675,1.0,0.0,0.0,0.2914912402629852,0.4857392311096191,6.3350644730064695e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1799.617919921875,0.0,20.151744842529297,1895.4371337890625,0.0,87.94097900390625,0.2420350462198257,1.0,0.0,3.0,1.0,0.0
12336840,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762460708618164,0.2277008891105651,0.206973910331726,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529722690582275,0.304802268743515,0.3780099153518677,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.842018187046051,0.2926445007324219,0.2062711864709854,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.814725399017334,0.2629701793193817,0.2513711750507355,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105227708816528,0.1720891445875167,0.7849404811859131,287.9201354980469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9242248535156,1.0,0.4080683887004852,1.0,1.0,0.0,1.0,-2.089006900787353,2.089003562927246,3.510304850351531e-06,1.610701322555542,0.1883130967617035,0.1883130967617035,0.0,86.99746704101562,74.0,5547.05810546875,-0.0,829.7030029296875,1.0,283.1499938964844,287.6040344238281,290.52001953125,290.9335021972656,293.1499938964844,293.1499938964844,283.1499938964844,18083.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918442487716675,1.0,0.0,0.0,0.2914912402629852,0.4857392311096191,6.3350644730064695e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1799.617919921875,0.0,20.151744842529297,1895.4371337890625,0.0,87.94097900390625,0.2420350462198257,1.0,0.0,3.0,1.0,0.0
12336900,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9538269042969,0.7777404189109802,0.2270876914262771,0.2063897401094436,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9544372558594,0.8544619679450989,0.3038772046566009,0.3768330812454223,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.954345703125,0.8435130715370178,0.2918256223201751,0.2056757807731628,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541320800781,0.8159753680229187,0.2620266079902649,0.2504476308822632,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530334472656,0.711614191532135,0.1714339107275009,0.781834602355957,287.9544677734375,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0604553222656,287.9583435058594,1.0,0.4060339033603668,1.0,1.0,0.0,1.0,-2.0816643238067627,2.081660747528076,3.485872639430454e-06,1.6049882173538208,0.1782600730657577,0.1782600730657577,0.0,85.82111358642578,74.0,5384.10009765625,-0.0,818.9700927734375,1.0,283.1499938964844,287.6419677734375,290.50860595703125,290.9158630371094,293.1499938964844,293.1499938964844,283.1499938964844,18080.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917786240577698,1.0,0.0,0.0,0.2803337872028351,0.4859710037708282,6.014376996432702e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1745.006591796875,0.0,20.098546981811523,1895.4371337890625,0.0,87.54002380371094,0.2417036890983581,1.0,0.0,3.0,1.0,0.0
12336960,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.98663330078125,0.7814378142356873,0.2264711707830429,0.2057680487632751,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9872131347656,0.8582848310470581,0.3029438853263855,0.375598669052124,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.98712158203125,0.8472537994384766,0.2909997701644897,0.205048605799675,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869384765625,0.8193503022193909,0.2610749304294586,0.2494798600673675,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9858703613281,0.7146245837211609,0.170774295926094,0.7785343527793884,287.9872131347656,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0595703125,287.990966796875,1.0,0.4031681418418884,1.0,1.0,0.0,1.0,-2.0738987922668457,2.073895215988159,3.460129391896772e-06,1.5989433526992798,0.1681257337331771,0.1681257337331771,0.0,83.71000671386719,62.0,5224.4345703125,-0.0,804.6307373046875,1.0,283.1499938964844,287.6798095703125,290.4898681640625,290.8887634277344,293.1499938964844,293.1499938964844,283.1499938964844,18076.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914250791072845,1.0,0.0,0.0,0.2695132791996002,0.4861816167831421,5.7159192934364e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1690.9385986328125,0.0,20.04729461669922,1895.4371337890625,0.0,85.36705017089844,0.241386666893959,1.0,0.0,3.0,1.0,0.0
12337020,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947627305984497,0.2252242416143417,0.2044376581907272,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723591566085815,0.3010508418083191,0.3729944229125976,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609506487846375,0.2893243134021759,0.2037194520235061,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.8315916657447815,0.2591462433338165,0.247440829873085,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0473022460937,0.7252805233001709,0.169441670179367,0.7714951634407043,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955473601818084,1.0,1.0,0.0,1.0,-2.057396650314331,2.0573930740356445,3.4057593438774347e-06,1.5860923528671265,0.1475847363471985,0.1475847363471985,0.0,77.43714141845703,50.0,4915.1513671875,-0.0,768.2276000976562,1.0,283.1499938964844,287.7558288574219,290.4459228515625,290.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18069.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902067303657532,1.0,0.0,0.0,0.2488341480493545,0.4865808188915252,5.1746749107906e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.5438232421875,0.0,19.95182037353516,1895.4371337890625,0.0,77.7849349975586,0.2407945841550827,1.0,0.0,3.0,1.0,0.0
12337080,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947627305984497,0.2252242416143417,0.2044376581907272,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723591566085815,0.3010508418083191,0.3729944229125976,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609506487846375,0.2893243134021759,0.2037194520235061,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.8315916657447815,0.2591462433338165,0.247440829873085,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0473022460937,0.7252805233001709,0.169441670179367,0.7714951634407043,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955473601818084,1.0,1.0,0.0,1.0,-2.057396650314331,2.0573930740356445,3.4057593438774347e-06,1.5860923528671265,0.1475847363471985,0.1475847363471985,0.0,77.43714141845703,50.0,4915.1513671875,-0.0,768.2276000976562,1.0,283.1499938964844,287.7558288574219,290.4459228515625,290.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18069.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902067303657532,1.0,0.0,0.0,0.2488341480493545,0.4865808188915252,5.1746749107906e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.5438232421875,0.0,19.95182037353516,1895.4371337890625,0.0,77.7849349975586,0.2407945841550827,1.0,0.0,3.0,1.0,0.0
12337140,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157520890235901,0.0,0.2030167430639267,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956523537635803,0.0,0.3702483177185058,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837602734565735,0.0,0.2023116201162338,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518137335777283,0.0,0.2452943921089172,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7422997355461121,0.0,0.7640195488929749,288.1047668457031,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.039907217025757,2.0399038791656494,3.348638074385235e-06,1.5724668502807615,0.0,0.0,0.0,69.28666687011719,60.0,4619.19921875,-0.0,725.023681640625,0.0,283.1499938964844,287.8332214355469,290.3992004394531,290.75445556640625,293.1499938964844,293.1499938964844,278.1499938964844,18063.666015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293654382228851,0.4869839251041412,4.694089561496639e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.866289138793945,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157520890235901,0.0,0.2030167430639267,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956523537635803,0.0,0.3702483177185058,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837602734565735,0.0,0.2023116201162338,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518137335777283,0.0,0.2452943921089172,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7422997355461121,0.0,0.7640195488929749,288.1047668457031,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.039907217025757,2.0399038791656494,3.348638074385235e-06,1.5724668502807615,0.0,0.0,0.0,69.28666687011719,60.0,4619.19921875,-0.0,725.023681640625,0.0,283.1499938964844,287.8332214355469,290.3992004394531,290.75445556640625,293.1499938964844,293.1499938964844,278.1499938964844,18063.666015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293654382228851,0.4869839251041412,4.694089561496639e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.866289138793945,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1717834472656,0.3604466617107391,0.0,0.0008011568570509,297.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1719055175781,0.3604466617107391,0.0,0.0010967538692057,297.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1719665527344,0.3604466617107391,0.0,0.0006231220322661,297.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1717224121094,0.3604466617107391,0.0,0.0008436567732132,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1712951660156,0.0,0.0,0.0040019457228481,288.1896057128906,294.1499938964844,290.3164367675781,287.3812561035156,290.3437194824219,296.6463317871094,286.9618225097656,0.0,0.0,0.8016332387924194,0.8016332387924194,0.1983667314052581,1.0,-0.0095794461667537,0.0096190217882394,-3.957570515922271e-05,-0.0113993994891643,0.0,0.0,0.0,-0.0503120757639408,60.0,930.2522583007812,-0.0,-4.969670499122003e-06,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,2.4045584723353386e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7054405130023602e-14,9.134746182127425e-14,4.889049071790109e-20,4.0304326542894836e-10,4.030428490953142e-10,4.151234623808237e-16,0.0,0.0,-0.0,0.0,0.0,4.52861947840078e-23,2.283805552999201e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1687927246094,0.0,0.0,0.0008243650081567,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0014652539975941,297.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689147949219,0.0,0.0,0.0008031566394492,297.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.168701171875,0.0,0.0,0.0009827992180362,297.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16827392578125,0.0,0.0,0.0032060551457107,288.18389892578125,294.1499938964844,290.2825012207031,287.3567199707031,290.3402099609375,296.0380554199219,286.33843994140625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0084083164110779,0.008287388831377,0.0001209274851134,-0.0115911373868584,0.0,0.0,0.0,-0.0447405949234962,60.0,349.880615234375,-0.0,-4.734867616207339e-06,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7005587163248763e-30,5.641405028918288e-30,3.6655249323859376e-33,7.509376384147289e-18,7.503997228623855e-18,5.379048490784719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1662902832031,0.0,0.0,0.0001154147321358,297.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1659545898437,0.0,0.0,0.0001672993239481,297.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1659545898437,0.0,0.0,9.424125892110168e-05,297.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1659851074219,0.0,0.0,0.0001247053442057,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.16619873046875,0.0,0.0,0.0005513338837772,288.1800842285156,294.1499938964844,290.2490539550781,287.3324279785156,290.3383483886719,295.2581481933594,286.14044189453125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012174668954685,0.0030435035005211,-0.0018260364886373,-0.0159956496208906,0.0,0.0,0.0,-0.0084151774644851,60.0,133.2193145751953,-0.0,-1.0105462422416168e-07,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.195307590069069e-42,1.6493282925103097e-42,3.8395577922499996e-43,-7.382521535756851e-21,-5.9108751375583805e-21,-1.4716461962500764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.165283203125,0.0,0.0,9.610811684979126e-05,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1649169921875,0.0,0.0,0.0001319691800745,297.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1649475097656,0.0,0.0,7.494355668313801e-05,297.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1649475097656,0.0,0.0,0.0001013429937302,297.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651916503906,0.0,0.0,0.0004789948579855,288.1784973144531,294.1499938964844,290.2157897949219,287.3081970214844,290.3373413085937,294.5140380859375,286.09912109375,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010236264206469,0.0008032702608034,0.0002203561452915,-0.0181680787354707,0.0,0.0,0.0,-0.0083547253161668,60.0,50.52659225463867,-0.0,-7.144117120105875e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.802596928649634e-45,-2.802596928649634e-45,-1.401298464324817e-45,-1.0243718271945031e-20,-5.338634982527178e-21,-4.90508288552107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1642150878906,0.0,0.0,9.523305197944865e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1638488769531,0.0,0.0,0.000130375046865,297.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.16387939453125,0.0,0.0,7.407236262224615e-05,297.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1639099121094,0.0,0.0,0.0001002865537884,297.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16412353515625,0.0,0.0,0.0004756965790875,288.1768798828125,294.1499938964844,290.1827087402344,287.28399658203125,290.3360900878906,293.8750915527344,286.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147261200472,3.5981727819489606e-08,0.0010146901477128,-0.0189301427453756,0.0,0.0,0.0,-0.0085746524855494,60.0,20.098777770996094,-0.0,-7.021882453273065e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0549738747879139e-20,-5.277430483443573e-21,-5.2723086683323505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630859375,0.0,0.0,9.521170431980865e-05,297.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1627197265625,0.0,0.0,0.0001303414464928,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1627502441406,0.0,0.0,7.405364885926247e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16278076171875,0.0,0.0,0.0001002625795081,297.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629943847656,0.0,0.0,0.0004756018461193,288.1751403808594,294.1499938964844,290.1498413085937,287.2598876953125,290.3345642089844,293.326904296875,286.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146163403987,7.573829563511936e-09,0.0010146087734028,-0.0188913885504007,0.0,0.0,0.0,-0.0085670463740825,60.0,9.106870651245115,-0.0,-7.018803671599019e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553308387651475e-20,-5.276714778343258e-21,-5.276593609308217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1605834960937,0.0,0.0,9.51868642005138e-05,297.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16021728515625,0.0,0.0,0.0001303073222516,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1602478027344,0.0,0.0,7.40342729841359e-05,297.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1602783203125,0.0,0.0,0.0001002363860607,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1604919433594,0.0,0.0,0.0004754780675284,288.1713562011719,294.1499938964844,290.0847473144531,287.2118835449219,290.3306579589844,292.4499206542969,286.2304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.519203186035156,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553394013769571e-20,-5.2766970068847856e-21,-5.276697410781569e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1605834960937,0.0,0.0,9.51868642005138e-05,297.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16021728515625,0.0,0.0,0.0001303073222516,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1602478027344,0.0,0.0,7.40342729841359e-05,297.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1602783203125,0.0,0.0,0.0001002363860607,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1604919433594,0.0,0.0,0.0004754780675284,288.1713562011719,294.1499938964844,290.0847473144531,287.2118835449219,290.3306579589844,292.4499206542969,286.2304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.519203186035156,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553394013769571e-20,-5.2766970068847856e-21,-5.276697410781569e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.15777587890625,0.0,0.0,9.516129648545756e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1574401855469,0.0,0.0,0.0001302723248954,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1574401855469,0.0,0.0,7.401438779197633e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.157470703125,0.0,0.0,0.0001002094577415,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576843261719,0.0,0.0,0.0004753503308165,288.16717529296875,294.1499938964844,290.0204772949219,287.1641845703125,290.3256530761719,291.79754638671875,286.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7412238121032715,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.15777587890625,0.0,0.0,9.516129648545756e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1574401855469,0.0,0.0,0.0001302723248954,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1574401855469,0.0,0.0,7.401438779197633e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.157470703125,0.0,0.0,0.0001002094577415,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576843261719,0.0,0.0,0.0004753503308165,288.16717529296875,294.1499938964844,290.0204772949219,287.1641845703125,290.3256530761719,291.79754638671875,286.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7412238121032715,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1547241210937,0.0,0.0,9.513512486591937e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.15435791015625,0.0,0.0,0.0001302364980801,298.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1543884277344,0.0,0.0,7.399402966257185e-05,297.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1544189453125,0.0,0.0,0.0001001818964141,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546325683594,0.0,0.0,0.0004752195964101,288.1626281738281,294.1499938964844,289.95709228515625,287.1167907714844,290.3196105957031,291.3072814941406,286.3795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5573971271514893,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1547241210937,0.0,0.0,9.513512486591937e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.15435791015625,0.0,0.0,0.0001302364980801,298.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1543884277344,0.0,0.0,7.399402966257185e-05,297.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1544189453125,0.0,0.0,0.0001001818964141,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546325683594,0.0,0.0,0.0004752195964101,288.1626281738281,294.1499938964844,289.95709228515625,287.1167907714844,290.3196105957031,291.3072814941406,286.3795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5573971271514893,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513977050781,0.0,0.0,9.51086840359494e-05,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510314941406,0.0,0.0,0.0001302002929151,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15106201171875,0.0,0.0,7.397346053039655e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510925292969,0.0,0.0,0.0001001540513243,297.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513061523437,0.0,0.0,0.0004750875232275,288.1577453613281,294.1499938964844,289.8945617675781,287.0697937011719,290.3125305175781,290.93426513671875,286.4447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4535274505615234,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513977050781,0.0,0.0,9.51086840359494e-05,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510314941406,0.0,0.0,0.0001302002929151,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15106201171875,0.0,0.0,7.397346053039655e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510925292969,0.0,0.0,0.0001001540513243,297.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513061523437,0.0,0.0,0.0004750875232275,288.1577453613281,294.1499938964844,289.8945617675781,287.0697937011719,290.3125305175781,290.93426513671875,286.4447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4535274505615234,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1496276855469,0.0,0.0,9.509546362096444e-05,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1492919921875,0.0,0.0,0.0001301822048844,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493225097656,0.0,0.0,7.396317960228771e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493530273437,0.0,0.0,0.0001001401324174,297.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495666503906,0.0,0.0,0.0004750214866362,288.1552124023437,294.1499938964844,289.8636474609375,287.04644775390625,290.3086242675781,290.78131103515625,286.47528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.408015489578247,-0.0,-7.001565194286742e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478271484375,0.0,0.0,9.50823159655556e-05,298.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474914550781,0.0,0.0,0.0001301642041653,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14752197265625,0.0,0.0,7.395295688183978e-05,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1475524902344,0.0,0.0,0.00010012628627,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14776611328125,0.0,0.0,0.0004749558283947,288.152587890625,294.1499938964844,289.8329467773437,287.023193359375,290.3044738769531,290.6463623046875,286.5044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.364346981048584,-0.0,-6.999617596648022e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1440734863281,0.0,0.0,9.50564644881524e-05,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14373779296875,0.0,0.0,0.0001301288139075,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1437683105469,0.0,0.0,7.393284613499418e-05,297.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1437683105469,0.0,0.0,0.0001000990669126,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439819335937,0.0,0.0,0.000474826694699,288.1471252441406,294.1499938964844,289.7722473144531,286.9769897460937,290.29547119140625,290.420166015625,286.5593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.280787944793701,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1440734863281,0.0,0.0,9.50564644881524e-05,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14373779296875,0.0,0.0,0.0001301288139075,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1437683105469,0.0,0.0,7.393284613499418e-05,297.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1437683105469,0.0,0.0,0.0001000990669126,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439819335937,0.0,0.0,0.000474826694699,288.1471252441406,294.1499938964844,289.7722473144531,286.9769897460937,290.29547119140625,290.420166015625,286.5593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.280787944793701,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1401062011719,0.0,0.0,9.503157343715428e-05,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1397705078125,0.0,0.0,0.000130094733322,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1398010253906,0.0,0.0,7.391348481178284e-05,297.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13983154296875,0.0,0.0,0.0001000728516373,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1400451660156,0.0,0.0,0.0004747023631352,288.1414489746094,294.1499938964844,289.7125244140625,286.9312744140625,290.2855224609375,290.2392578125,286.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.2013518810272217,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1401062011719,0.0,0.0,9.503157343715428e-05,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1397705078125,0.0,0.0,0.000130094733322,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1398010253906,0.0,0.0,7.391348481178284e-05,297.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13983154296875,0.0,0.0,0.0001000728516373,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1400451660156,0.0,0.0,0.0004747023631352,288.1414489746094,294.1499938964844,289.7125244140625,286.9312744140625,290.2855224609375,290.2392578125,286.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.2013518810272217,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.135986328125,0.0,0.0,9.500789019512013e-05,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1356506347656,0.0,0.0,0.0001300623116549,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1356811523437,0.0,0.0,7.389506208710372e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1356811523437,0.0,0.0,0.0001000479096546,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358947753906,0.0,0.0,0.0004745840269606,288.1355285644531,294.1499938964844,289.6537475585937,286.88604736328125,290.27471923828125,290.09130859375,286.65643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.12557315826416,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.135986328125,0.0,0.0,9.500789019512013e-05,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1356506347656,0.0,0.0,0.0001300623116549,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1356811523437,0.0,0.0,7.389506208710372e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1356811523437,0.0,0.0,0.0001000479096546,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358947753906,0.0,0.0,0.0004745840269606,288.1355285644531,294.1499938964844,289.6537475585937,286.88604736328125,290.27471923828125,290.09130859375,286.65643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.12557315826416,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1316833496094,0.0,0.0,9.4985356554389e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13134765625,0.0,0.0,0.0001300314615946,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1313781738281,0.0,0.0,7.387754158116877e-05,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1313781738281,0.0,0.0,0.0001000241827568,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.131591796875,0.0,0.0,0.0004744714824482,288.12939453125,294.1499938964844,289.5959777832031,286.8413391113281,290.2630615234375,289.9676208496094,286.6994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.053168773651123,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1316833496094,0.0,0.0,9.4985356554389e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13134765625,0.0,0.0,0.0001300314615946,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1313781738281,0.0,0.0,7.387754158116877e-05,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1313781738281,0.0,0.0,0.0001000241827568,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.131591796875,0.0,0.0,0.0004744714824482,288.12939453125,294.1499938964844,289.5959777832031,286.8413391113281,290.2630615234375,289.9676208496094,286.6994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.053168773651123,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12945556640625,0.0,0.0,9.497450082562864e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.129150390625,0.0,0.0,0.0001300166040891,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.129150390625,0.0,0.0,7.38690941943787e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1291809082031,0.0,0.0,0.0001000127449515,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.12939453125,0.0,0.0,0.0004744172329083,288.1262512207031,294.1499938964844,289.56744384765625,286.8191833496094,290.2569274902344,289.912841796875,286.7196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.018157482147217,-0.0,-6.983646727576345e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
