time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338760,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272277832031,0.0,0.0,9.496388520346954e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268920898437,0.0,0.0,0.0001300020667258,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1269226074219,0.0,0.0,7.38608359824866e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1269226074219,0.0,0.0,0.0001000015690806,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12713623046875,0.0,0.0,0.000474364234833,288.1230773925781,294.1499938964844,289.5391845703125,286.79718017578125,290.2506103515625,289.86187744140625,286.7391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9839041233062744,-0.0,-6.982075007044841e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.12261962890625,0.0,0.0,9.494333062320948e-05,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.122314453125,0.0,0.0,0.0001299739233218,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1223449707031,0.0,0.0,7.384485070360824e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1223449707031,0.0,0.0,9.997992310672998e-05,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12255859375,0.0,0.0,0.0004742615565191,288.1166076660156,294.1499938964844,289.48345947265625,286.7536315917969,290.2373352050781,289.7695007324219,286.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9175761938095093,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.12261962890625,0.0,0.0,9.494333062320948e-05,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.122314453125,0.0,0.0,0.0001299739233218,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1223449707031,0.0,0.0,7.384485070360824e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1223449707031,0.0,0.0,9.997992310672998e-05,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12255859375,0.0,0.0,0.0004742615565191,288.1166076660156,294.1499938964844,289.48345947265625,286.7536315917969,290.2373352050781,289.7695007324219,286.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9175761938095093,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.117919921875,0.0,0.0,9.492354729445653e-05,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175842285156,0.0,0.0,0.0001299468422075,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1176147460937,0.0,0.0,7.382946205325425e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1176452636719,0.0,0.0,9.995909204008058e-05,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1178283691406,0.0,0.0,0.0004741627199109,288.1100158691406,294.1499938964844,289.4288024902344,286.7106628417969,290.2233581542969,289.6871643066406,286.8099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8540139198303225,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.117919921875,0.0,0.0,9.492354729445653e-05,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175842285156,0.0,0.0,0.0001299468422075,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1176147460937,0.0,0.0,7.382946205325425e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1176452636719,0.0,0.0,9.995909204008058e-05,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1178283691406,0.0,0.0,0.0004741627199109,288.1100158691406,294.1499938964844,289.4288024902344,286.7106628417969,290.2233581542969,289.6871643066406,286.8099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8540139198303225,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1130676269531,0.0,0.0,9.490438242210077e-05,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127624511719,0.0,0.0,0.0001299206051044,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.11279296875,0.0,0.0,7.38145608920604e-05,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.11279296875,0.0,0.0,9.993890853365885e-05,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1130065917969,0.0,0.0,0.0004740669974125,288.103271484375,294.1499938964844,289.37518310546875,286.6683349609375,290.2086181640625,289.6124267578125,286.841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.79305100440979,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1130676269531,0.0,0.0,9.490438242210077e-05,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127624511719,0.0,0.0,0.0001299206051044,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.11279296875,0.0,0.0,7.38145608920604e-05,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.11279296875,0.0,0.0,9.993890853365885e-05,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1130065917969,0.0,0.0,0.0004740669974125,288.103271484375,294.1499938964844,289.37518310546875,286.6683349609375,290.2086181640625,289.6124267578125,286.841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.79305100440979,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1081237792969,0.0,0.0,9.488569048698992e-05,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1078186035156,0.0,0.0,0.0001298950228374,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1078491210937,0.0,0.0,7.380002352874726e-05,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1078491210937,0.0,0.0,9.991923434427008e-05,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1080627441406,0.0,0.0,0.0004739736323244,288.0964050292969,294.1499938964844,289.3226928710937,286.626708984375,290.1932067871094,289.5435791015625,286.8708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.1641790277965364e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7345532178878784,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1081237792969,0.0,0.0,9.488569048698992e-05,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1078186035156,0.0,0.0,0.0001298950228374,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1078491210937,0.0,0.0,7.380002352874726e-05,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1078491210937,0.0,0.0,9.991923434427008e-05,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1080627441406,0.0,0.0,0.0004739736323244,288.0964050292969,294.1499938964844,289.3226928710937,286.626708984375,290.1932067871094,289.5435791015625,286.8708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.1641790277965364e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7345532178878784,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1056213378906,0.0,0.0,9.487648640060796e-05,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053161621094,0.0,0.0,0.0001298824208788,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053466796875,0.0,0.0,7.37928639864549e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053466796875,0.0,0.0,9.990953549277036e-05,298.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1055603027344,0.0,0.0,0.0004739276482723,288.0929260253906,294.1499938964844,289.2968444824219,286.60614013671875,290.1852722167969,289.5109558105469,286.8846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.706192135810852,-0.0,-6.9691310500275e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.10308837890625,0.0,0.0,9.486735507380216e-05,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.102783203125,0.0,0.0,0.0001298699207836,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028137207031,0.0,0.0,7.378575537586585e-05,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10284423828125,0.0,0.0,9.989991667680442e-05,298.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10302734375,0.0,0.0,0.00047388204257,288.08941650390625,294.1499938964844,289.27130126953125,286.58575439453125,290.1771545410156,289.4793701171875,286.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6784015893936155,-0.0,-6.967778887201348e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.09796142578125,0.0,0.0,9.48492597672157e-05,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0976867675781,0.0,0.0,0.0001298451534239,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0976867675781,0.0,0.0,7.377168367384002e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.09771728515625,0.0,0.0,9.988086821977048e-05,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.097900390625,0.0,0.0,0.0004737916460726,288.0823669433594,294.1499938964844,289.2210693359375,286.5455627441406,290.1604919433594,289.4187927246094,286.9231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6244760751724243,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.09796142578125,0.0,0.0,9.48492597672157e-05,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0976867675781,0.0,0.0,0.0001298451534239,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0976867675781,0.0,0.0,7.377168367384002e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.09771728515625,0.0,0.0,9.988086821977048e-05,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.097900390625,0.0,0.0,0.0004737916460726,288.0823669433594,294.1499938964844,289.2210693359375,286.5455627441406,290.1604919433594,289.4187927246094,286.9231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6244760751724243,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927734375,0.0,0.0,9.483133908361197e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.09246826171875,0.0,0.0,0.0001298206188948,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924987792969,0.0,0.0,7.375774293905124e-05,298.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924987792969,0.0,0.0,9.98619943857193e-05,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926818847656,0.0,0.0,0.0004737021517939,288.0752258300781,294.1499938964844,289.1719970703125,286.506103515625,290.1432189941406,289.3612060546875,286.9465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5726850032806396,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927734375,0.0,0.0,9.483133908361197e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.09246826171875,0.0,0.0,0.0001298206188948,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924987792969,0.0,0.0,7.375774293905124e-05,298.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924987792969,0.0,0.0,9.98619943857193e-05,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926818847656,0.0,0.0,0.0004737021517939,288.0752258300781,294.1499938964844,289.1719970703125,286.506103515625,290.1432189941406,289.3612060546875,286.9465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5726850032806396,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874938964844,0.0,0.0,9.481354936724529e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0871887207031,0.0,0.0,0.0001297962589887,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.08721923828125,0.0,0.0,7.374391134362668e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08721923828125,0.0,0.0,9.984325879486278e-05,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.08740234375,0.0,0.0,0.0004736132686957,288.0680236816406,294.1499938964844,289.1241149902344,286.46746826171875,290.1254272460937,289.3061828613281,286.96832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.522940754890442,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874938964844,0.0,0.0,9.481354936724529e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0871887207031,0.0,0.0,0.0001297962589887,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.08721923828125,0.0,0.0,7.374391134362668e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08721923828125,0.0,0.0,9.984325879486278e-05,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.08740234375,0.0,0.0,0.0004736132686957,288.0680236816406,294.1499938964844,289.1241149902344,286.46746826171875,290.1254272460937,289.3061828613281,286.96832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.522940754890442,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0821533203125,0.0,0.0,9.479588334215804e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08184814453125,0.0,0.0,0.0001297720737056,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0818786621094,0.0,0.0,7.373016705969349e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819091796875,0.0,0.0,9.982465417124332e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0820617675781,0.0,0.0,0.0004735250258818,288.0607604980469,294.1499938964844,289.0774230957031,286.4296569824219,290.1070861816406,289.2532653808594,286.9884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4751594066619873,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0821533203125,0.0,0.0,9.479588334215804e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08184814453125,0.0,0.0,0.0001297720737056,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0818786621094,0.0,0.0,7.373016705969349e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819091796875,0.0,0.0,9.982465417124332e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0820617675781,0.0,0.0,0.0004735250258818,288.0607604980469,294.1499938964844,289.0774230957031,286.4296569824219,290.1070861816406,289.2532653808594,286.9884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4751594066619873,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794372558594,0.0,0.0,9.478709398536012e-05,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.07916259765625,0.0,0.0,0.0001297600392717,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791931152344,0.0,0.0,7.372333493549377e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791931152344,0.0,0.0,9.981540642911568e-05,298.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0793762207031,0.0,0.0,0.0004734811373054,288.05712890625,294.1499938964844,289.0545349121094,286.4110412597656,290.09771728515625,289.2275695800781,286.9980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4519842863082886,-0.0,-6.955902165373119e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0767517089844,0.0,0.0,9.477835556026548e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.07647705078125,0.0,0.0,0.0001297480775974,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07647705078125,0.0,0.0,7.37165319151245e-05,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765075683594,0.0,0.0,9.980619506677613e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0766906738281,0.0,0.0,0.0004734374815598,288.053466796875,294.1499938964844,289.031982421875,286.3926696777344,290.0882568359375,289.2023010253906,287.0072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.429276943206787,-0.0,-6.95460968813677e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712890625,0.0,0.0,9.476103150518612e-05,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0710144042969,0.0,0.0,0.0001297243579756,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.071044921875,0.0,0.0,7.370305684162304e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.071044921875,0.0,0.0,9.978794696507975e-05,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712280273437,0.0,0.0,0.000473350926768,288.0461120605469,294.1499938964844,288.9877624511719,286.3565673828125,290.0689392089844,289.1530456542969,287.0247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.385228395462036,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712890625,0.0,0.0,9.476103150518612e-05,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0710144042969,0.0,0.0,0.0001297243579756,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.071044921875,0.0,0.0,7.370305684162304e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.071044921875,0.0,0.0,9.978794696507975e-05,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712280273437,0.0,0.0,0.000473350926768,288.0461120605469,294.1499938964844,288.9877624511719,286.3565673828125,290.0689392089844,289.1530456542969,287.0247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.385228395462036,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657958984375,0.0,0.0,9.474398393649608e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655212402344,0.0,0.0,0.0001297010167036,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655517578125,0.0,0.0,7.368980004685e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655517578125,0.0,0.0,9.976999717764556e-05,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.06573486328125,0.0,0.0,0.0004732657689601,288.0387268066406,294.1499938964844,288.94482421875,286.3213806152344,290.0492248535156,289.1053771972656,287.0409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.342961311340332,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657958984375,0.0,0.0,9.474398393649608e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655212402344,0.0,0.0,0.0001297010167036,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655517578125,0.0,0.0,7.368980004685e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655517578125,0.0,0.0,9.976999717764556e-05,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.06573486328125,0.0,0.0,0.0004732657689601,288.0387268066406,294.1499938964844,288.94482421875,286.3213806152344,290.0492248535156,289.1053771972656,287.0409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.342961311340332,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.06024169921875,0.0,0.0,9.47273292695172e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599975585937,0.0,0.0,0.0001296782138524,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599975585937,0.0,0.0,7.367684156633914e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0600280761719,0.0,0.0,9.975246211979538e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601806640625,0.0,0.0,0.0004731825611088,288.03131103515625,294.1499938964844,288.9031982421875,286.2871398925781,290.02911376953125,289.0592346191406,287.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.302425503730774,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.06024169921875,0.0,0.0,9.47273292695172e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599975585937,0.0,0.0,0.0001296782138524,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599975585937,0.0,0.0,7.367684156633914e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0600280761719,0.0,0.0,9.975246211979538e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601806640625,0.0,0.0,0.0004731825611088,288.03131103515625,294.1499938964844,288.9031982421875,286.2871398925781,290.02911376953125,289.0592346191406,287.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.302425503730774,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0546875,0.0,0.0,9.471119119552895e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0544128417969,0.0,0.0,0.000129656138597,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.054443359375,0.0,0.0,7.366429781541228e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.054443359375,0.0,0.0,9.973547275876626e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0546264648437,0.0,0.0,0.0004731020017061,288.0238952636719,294.1499938964844,288.8628845214844,286.2538757324219,290.00860595703125,289.0145263671875,287.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2635676860809326,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0546875,0.0,0.0,9.471119119552895e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0544128417969,0.0,0.0,0.000129656138597,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.054443359375,0.0,0.0,7.366429781541228e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.054443359375,0.0,0.0,9.973547275876626e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0546264648437,0.0,0.0,0.0004731020017061,288.0238952636719,294.1499938964844,288.8628845214844,286.2538757324219,290.00860595703125,289.0145263671875,287.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2635676860809326,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0518798828125,0.0,0.0,9.470336954109372e-05,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516052246094,0.0,0.0,0.0001296454283874,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516357421875,0.0,0.0,7.365820783888921e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516357421875,0.0,0.0,9.9727236374747e-05,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.05181884765625,0.0,0.0,0.0004730629152618,288.0201721191406,294.1499938964844,288.8432006835937,286.23760986328125,289.99822998046875,288.9927062988281,287.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211434692144,0.0,0.0,0.0,-0.0082509024068713,60.0,1.244761943817139,-0.0,-6.943523089830705e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.049072265625,0.0,0.0,9.469573706155644e-05,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487976074219,0.0,0.0,0.0001296349801123,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.048828125,0.0,0.0,7.365227065747604e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.048828125,0.0,0.0,9.971919644158334e-05,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04901123046875,0.0,0.0,0.0004730247892439,288.0164489746094,294.1499938964844,288.8238830566406,286.2215881347656,289.9877624511719,288.9712219238281,287.0832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090783471241,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2263554334640503,-0.0,-6.942394747966318e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,9.468111966270952e-05,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0431823730469,0.0,0.0,0.0001296149566769,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0431823730469,0.0,0.0,7.364090561168268e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.043212890625,0.0,0.0,9.970380051527172e-05,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433654785156,0.0,0.0,0.0004729517677333,288.0090026855469,294.1499938964844,288.7862548828125,286.1903381347656,289.9666442871094,288.9292907714844,287.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260097221979e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.19074547290802,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,9.468111966270952e-05,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0431823730469,0.0,0.0,0.0001296149566769,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0431823730469,0.0,0.0,7.364090561168268e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.043212890625,0.0,0.0,9.970380051527172e-05,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433654785156,0.0,0.0,0.0004729517677333,288.0090026855469,294.1499938964844,288.7862548828125,286.1903381347656,289.9666442871094,288.9292907714844,287.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260097221979e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.19074547290802,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03778076171875,0.0,0.0,9.466752089792864e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375366210937,0.0,0.0,0.0001295963447773,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375366210937,0.0,0.0,7.363032636931166e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375671386719,0.0,0.0,9.96894741547294e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377197265625,0.0,0.0,0.0004728838102892,288.0015563964844,294.1499938964844,288.75,286.1601257324219,289.9452209472656,288.8887023925781,287.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890157777661443e-09,0.0010087681002914,-0.0171031113713979,0.0,0.0,0.0,-0.008228562772274,60.0,1.1567131280899048,-0.0,-6.938221019936466e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03778076171875,0.0,0.0,9.466752089792864e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375366210937,0.0,0.0,0.0001295963447773,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375366210937,0.0,0.0,7.363032636931166e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375671386719,0.0,0.0,9.96894741547294e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377197265625,0.0,0.0,0.0004728838102892,288.0015563964844,294.1499938964844,288.75,286.1601257324219,289.9452209472656,288.8887023925781,287.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890157777661443e-09,0.0010087681002914,-0.0171031113713979,0.0,0.0,0.0,-0.008228562772274,60.0,1.1567131280899048,-0.0,-6.938221019936466e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321044921875,0.0,0.0,9.46544751059264e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318603515625,0.0,0.0,0.0001295784895773,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318603515625,0.0,0.0,7.362017640843987e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318908691406,0.0,0.0,9.967574442271145e-05,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03204345703125,0.0,0.0,0.0004728186759166,287.994140625,294.1499938964844,288.7174987792969,286.1329040527344,289.9235534667969,288.8497009277344,287.11737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.124847412109375,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321044921875,0.0,0.0,9.46544751059264e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318603515625,0.0,0.0,0.0001295784895773,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318603515625,0.0,0.0,7.362017640843987e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318908691406,0.0,0.0,9.967574442271145e-05,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03204345703125,0.0,0.0,0.0004728186759166,287.994140625,294.1499938964844,288.7174987792969,286.1329040527344,289.9235534667969,288.8497009277344,287.11737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.124847412109375,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02642822265625,0.0,0.0,9.464138565817848e-05,298.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02618408203125,0.0,0.0,0.0001295605616178,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02618408203125,0.0,0.0,7.360999734373763e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02618408203125,0.0,0.0,9.966195648303255e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263671875,0.0,0.0,0.0004727532796096,287.9866943359375,294.1499938964844,288.6908874511719,286.1103820800781,289.9017639160156,288.813232421875,287.1272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.096976637840271,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02642822265625,0.0,0.0,9.464138565817848e-05,298.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02618408203125,0.0,0.0,0.0001295605616178,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02618408203125,0.0,0.0,7.360999734373763e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02618408203125,0.0,0.0,9.966195648303255e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263671875,0.0,0.0,0.0004727532796096,287.9866943359375,294.1499938964844,288.6908874511719,286.1103820800781,289.9017639160156,288.813232421875,287.1272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.096976637840271,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
