time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12341100,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235595703125,0.0,0.0,9.463482274441049e-05,298.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233154296875,0.0,0.0,0.0001295515830861,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233459472656,0.0,0.0,7.360489689745009e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233459472656,0.0,0.0,9.96550515992567e-05,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02349853515625,0.0,0.0,0.0004727205086965,287.9830017089844,294.1499938964844,288.6796875,286.1007995605469,289.8908386230469,288.7961730957031,287.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.084705471992493,-0.0,-6.933385776619616e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0207214355469,0.0,0.0,9.462825983064248e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204772949219,0.0,0.0,0.0001295425900025,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204772949219,0.0,0.0,7.359978917520493e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205078125,0.0,0.0,9.96481321635656e-05,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0206604003906,0.0,0.0,0.0004726877086795,287.9792785644531,294.1499938964844,288.6697692871094,286.0922546386719,289.87994384765625,288.780029296875,287.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169738009572029,0.0,0.0,0.0,-0.0082040894776582,60.0,1.0734909772872925,-0.0,-6.932414464699832e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150146484375,0.0,0.0,9.46150830714032e-05,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0147705078125,0.0,0.0,0.0001295245601795,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0147705078125,0.0,0.0,7.358953735092655e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0148010253906,0.0,0.0,9.963425691239536e-05,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.01495361328125,0.0,0.0,0.000472621875815,287.9718933105469,294.1499938964844,288.6537475585937,286.0782165527344,289.8581848144531,288.7505798339844,287.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.8242229644965854e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0540693998336792,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150146484375,0.0,0.0,9.46150830714032e-05,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0147705078125,0.0,0.0,0.0001295245601795,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0147705078125,0.0,0.0,7.358953735092655e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0148010253906,0.0,0.0,9.963425691239536e-05,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.01495361328125,0.0,0.0,0.000472621875815,287.9718933105469,294.1499938964844,288.6537475585937,286.0782165527344,289.8581848144531,288.7505798339844,287.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.8242229644965854e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0540693998336792,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00927734375,0.0,0.0,9.460178989684208e-05,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.009033203125,0.0,0.0,0.0001295063557336,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090637207031,0.0,0.0,7.35791982151568e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090637207031,0.0,0.0,9.962025796994568e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0092163085937,0.0,0.0,0.0004725554899778,287.9645080566406,294.1499938964844,288.6424255371094,286.0679626464844,289.8365783691406,288.7251281738281,287.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0385034084320068,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00927734375,0.0,0.0,9.460178989684208e-05,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.009033203125,0.0,0.0,0.0001295063557336,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090637207031,0.0,0.0,7.35791982151568e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090637207031,0.0,0.0,9.962025796994568e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0092163085937,0.0,0.0,0.0004725554899778,287.9645080566406,294.1499938964844,288.6424255371094,286.0679626464844,289.8365783691406,288.7251281738281,287.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0385034084320068,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035705566406,0.0,0.0,9.458832937525584e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033264160156,0.0,0.0,0.0001294879330089,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033569335937,0.0,0.0,7.356872811214998e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033569335937,0.0,0.0,9.960609168047084e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035095214844,0.0,0.0,0.0004724882601294,287.9571533203125,294.1499938964844,288.6354064941406,286.06121826171875,289.815185546875,288.7038269042969,287.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.026472091674805,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035705566406,0.0,0.0,9.458832937525584e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033264160156,0.0,0.0,0.0001294879330089,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033569335937,0.0,0.0,7.356872811214998e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033569335937,0.0,0.0,9.960609168047084e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035095214844,0.0,0.0,0.0004724882601294,287.9571533203125,294.1499938964844,288.6354064941406,286.06121826171875,289.815185546875,288.7038269042969,287.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.026472091674805,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978332519531,0.0,0.0,9.457467240281404e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99761962890625,0.0,0.0,0.0001294692337978,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.99761962890625,0.0,0.0,7.355810521403328e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9976501464844,0.0,0.0,9.95917071122676e-05,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9977722167969,0.0,0.0,0.0004724200407508,287.9498291015625,294.1499938964844,288.63232421875,286.0576477050781,289.7940979003906,288.6866455078125,287.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.017672419548035,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978332519531,0.0,0.0,9.457467240281404e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99761962890625,0.0,0.0,0.0001294692337978,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.99761962890625,0.0,0.0,7.355810521403328e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9976501464844,0.0,0.0,9.95917071122676e-05,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9977722167969,0.0,0.0,0.0004724200407508,287.9498291015625,294.1499938964844,288.63232421875,286.0576477050781,289.7940979003906,288.6866455078125,287.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.017672419548035,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949951171875,0.0,0.0,9.456775296712294e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947509765625,0.0,0.0,0.000129459760501,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947509765625,0.0,0.0,7.35527282813564e-05,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947814941406,0.0,0.0,9.958442387869582e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.99493408203125,0.0,0.0,0.0004723854945041,287.9461975097656,294.1499938964844,288.63214111328125,286.05694580078125,289.78369140625,288.6796264648437,287.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764759863386871e-09,0.0010076959151774,-0.0167746488004922,0.0,0.0,0.0,-0.008166397921741,60.0,1.0144308805465698,-0.0,-6.923477258169441e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921264648437,0.0,0.0,9.456078259972855e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99188232421875,0.0,0.0,0.0001294502144446,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9919128417969,0.0,0.0,7.354730041697621e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9919128417969,0.0,0.0,9.957707516150548e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920654296875,0.0,0.0,0.000472350657219,287.9425354003906,294.1499938964844,288.6327819824219,286.05694580078125,289.7734069824219,288.6735534667969,287.1738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.7560002037225794e-09,0.0010076209437102,-0.016751704737544,0.0,0.0,0.0,-0.0081620551645755,60.0,1.0118677616119385,-0.0,-6.922447681745325e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9864196777344,0.0,0.0,9.45466454140842e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9861755371094,0.0,0.0,0.0001294308749493,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,7.35363137209788e-05,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,9.956219582818449e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9863586425781,0.0,0.0,0.0004722800513263,287.935302734375,294.1499938964844,288.63641357421875,286.0588684082031,289.75311279296875,288.6641540527344,287.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0085947513580322,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9864196777344,0.0,0.0,9.45466454140842e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9861755371094,0.0,0.0,0.0001294308749493,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,7.35363137209788e-05,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,9.956219582818449e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9863586425781,0.0,0.0,0.0004722800513263,287.935302734375,294.1499938964844,288.63641357421875,286.0588684082031,289.75311279296875,288.6641540527344,287.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0085947513580322,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.980712890625,0.0,0.0,9.453226084588096e-05,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.98046875,0.0,0.0,0.0001294111716561,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804992675781,0.0,0.0,7.352512329816818e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804992675781,0.0,0.0,9.954704728443176e-05,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98065185546875,0.0,0.0,0.0004722081939689,287.9280700683594,294.1499938964844,288.64276123046875,286.06304931640625,289.7332458496094,288.6583557128906,287.18560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.007703423500061,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.980712890625,0.0,0.0,9.453226084588096e-05,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.98046875,0.0,0.0,0.0001294111716561,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804992675781,0.0,0.0,7.352512329816818e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804992675781,0.0,0.0,9.954704728443176e-05,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98065185546875,0.0,0.0,0.0004722081939689,287.9280700683594,294.1499938964844,288.64276123046875,286.06304931640625,289.7332458496094,288.6583557128906,287.18560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.007703423500061,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750061035156,0.0,0.0,9.451762161916122e-05,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747619628906,0.0,0.0,0.0001293911336688,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97479248046875,0.0,0.0,7.351373642450199e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97479248046875,0.0,0.0,9.95316295302473e-05,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9749450683594,0.0,0.0,0.000472135056043,287.9208984375,294.1499938964844,288.6515197753906,286.0691833496094,289.71392822265625,288.65582275390625,287.1908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0088658332824707,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750061035156,0.0,0.0,9.451762161916122e-05,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747619628906,0.0,0.0,0.0001293911336688,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97479248046875,0.0,0.0,7.351373642450199e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97479248046875,0.0,0.0,9.95316295302473e-05,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9749450683594,0.0,0.0,0.000472135056043,287.9208984375,294.1499938964844,288.6515197753906,286.0691833496094,289.71392822265625,288.65582275390625,287.1908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0088658332824707,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96929931640625,0.0,0.0,9.45027350098826e-05,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9690856933594,0.0,0.0,0.0001293707464355,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9691162109375,0.0,0.0,7.35021530999802e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9691162109375,0.0,0.0,9.951594984158874e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9692687988281,0.0,0.0,0.0004720606957562,287.91375732421875,294.1499938964844,288.6622314453125,286.0770263671875,289.69512939453125,288.65643310546875,287.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608450770378,0.0,0.0,0.0,-0.0081259338185191,60.0,1.0118340253829956,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96929931640625,0.0,0.0,9.45027350098826e-05,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9690856933594,0.0,0.0,0.0001293707464355,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9691162109375,0.0,0.0,7.35021530999802e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9691162109375,0.0,0.0,9.951594984158874e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9692687988281,0.0,0.0,0.0004720606957562,287.91375732421875,294.1499938964844,288.6622314453125,286.0770263671875,289.69512939453125,288.65643310546875,287.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608450770378,0.0,0.0,0.0,-0.0081259338185191,60.0,1.0118340253829956,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664611816406,0.0,0.0,9.449520439375192e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662475585937,0.0,0.0,0.0001293604436796,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662475585937,0.0,0.0,7.349629595410079e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662780761719,0.0,0.0,9.950801904778928e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664306640625,0.0,0.0,0.0004720230645034,287.91021728515625,294.1499938964844,288.668212890625,286.0814819335937,289.6859436035156,288.6577453613281,287.1982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,1.0138720273971558,-0.0,-6.912778616197103e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.963623046875,0.0,0.0,9.448760829400273e-05,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634094238281,0.0,0.0,0.0001293500536121,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96343994140625,0.0,0.0,7.349039515247568e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.96343994140625,0.0,0.0,9.950002277037127e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635925292969,0.0,0.0,0.0004719851713161,287.9066467285156,294.1499938964844,288.6745300292969,286.08624267578125,289.6769104003906,288.65966796875,287.20050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,1.0162376165390017,-0.0,-6.911660932473751e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579772949219,0.0,0.0,9.4472270575352e-05,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.957763671875,0.0,0.0,0.0001293290551984,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.957763671875,0.0,0.0,7.347846258198842e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.957763671875,0.0,0.0,9.94838701444678e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579162597656,0.0,0.0,0.0004719085409305,287.89959716796875,294.1499938964844,288.68804931640625,286.09649658203125,289.6592102050781,288.6651611328125,287.2048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0217796564102173,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579772949219,0.0,0.0,9.4472270575352e-05,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.957763671875,0.0,0.0,0.0001293290551984,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.957763671875,0.0,0.0,7.347846258198842e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.957763671875,0.0,0.0,9.94838701444678e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579162597656,0.0,0.0,0.0004719085409305,287.89959716796875,294.1499938964844,288.68804931640625,286.09649658203125,289.6592102050781,288.6651611328125,287.2048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0217796564102173,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95233154296875,0.0,0.0,9.445672912988812e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521179199219,0.0,0.0,0.0001293077802984,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521179199219,0.0,0.0,7.346636994043365e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521179199219,0.0,0.0,9.94675065157935e-05,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522705078125,0.0,0.0,0.0004718309210147,287.8926086425781,294.1499938964844,288.702392578125,286.1075439453125,289.64208984375,288.6726379394531,287.2089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0282536745071411,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95233154296875,0.0,0.0,9.445672912988812e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521179199219,0.0,0.0,0.0001293077802984,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521179199219,0.0,0.0,7.346636994043365e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521179199219,0.0,0.0,9.94675065157935e-05,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522705078125,0.0,0.0,0.0004718309210147,287.8926086425781,294.1499938964844,288.702392578125,286.1075439453125,289.64208984375,288.6726379394531,287.2089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0282536745071411,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466857910156,0.0,0.0,9.444101306144148e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94647216796875,0.0,0.0,0.0001292862580157,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465026855469,0.0,0.0,7.345414633164182e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465026855469,0.0,0.0,9.945095371222124e-05,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466247558594,0.0,0.0,0.0004717523697763,287.8856506347656,294.1499938964844,288.7171325683594,286.1190490722656,289.62554931640625,288.68182373046875,287.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0353477001190186,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466857910156,0.0,0.0,9.444101306144148e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94647216796875,0.0,0.0,0.0001292862580157,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465026855469,0.0,0.0,7.345414633164182e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465026855469,0.0,0.0,9.945095371222124e-05,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466247558594,0.0,0.0,0.0004717523697763,287.8856506347656,294.1499938964844,288.7171325683594,286.1190490722656,289.62554931640625,288.68182373046875,287.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0353477001190186,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410705566406,0.0,0.0,9.442513692192732e-05,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408569335937,0.0,0.0,0.0001292645174544,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408874511719,0.0,0.0,7.344179903157055e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408874511719,0.0,0.0,9.943423356162384e-05,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0004716730909422,287.8787536621094,294.1499938964844,288.7319030761719,286.1307373046875,289.60955810546875,288.6922607421875,287.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0427720546722412,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410705566406,0.0,0.0,9.442513692192732e-05,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408569335937,0.0,0.0,0.0001292645174544,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408874511719,0.0,0.0,7.344179903157055e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408874511719,0.0,0.0,9.943423356162384e-05,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0004716730909422,287.8787536621094,294.1499938964844,288.7319030761719,286.1307373046875,289.60955810546875,288.6922607421875,287.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0427720546722412,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9382629394531,0.0,0.0,9.441715519642456e-05,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9380798339844,0.0,0.0,0.000129253588966,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9380798339844,0.0,0.0,7.343559263972566e-05,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9380798339844,0.0,0.0,9.942582983057946e-05,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.938232421875,0.0,0.0,0.0004716332186944,287.87530517578125,294.1499938964844,288.7391967773437,286.13653564453125,289.6017761230469,288.6978454589844,287.2181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.046527862548828,-0.0,-6.901291271788068e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354858398437,0.0,0.0,9.440914436709136e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9352722167969,0.0,0.0,0.0001292426313739,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9352722167969,0.0,0.0,7.34293571440503e-05,298.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.935302734375,0.0,0.0,9.9417389719747e-05,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354248046875,0.0,0.0,0.0004715932009276,287.87188720703125,294.1499938964844,288.746337890625,286.1422424316406,289.5940856933594,288.7035827636719,287.2198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0502582788467407,-0.0,-6.900112481389442e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9299011230469,0.0,0.0,9.439304994884878e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296875,0.0,0.0,0.0001292205852223,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9297180175781,0.0,0.0,7.34168424969539e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9297180175781,0.0,0.0,9.940044401446356e-05,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9298400878906,0.0,0.0,0.000471512787044,287.8650817871094,294.1499938964844,288.7600402832031,286.1533508300781,289.5791320800781,288.71551513671875,287.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0575157403945925,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9299011230469,0.0,0.0,9.439304994884878e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296875,0.0,0.0,0.0001292205852223,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9297180175781,0.0,0.0,7.34168424969539e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9297180175781,0.0,0.0,9.940044401446356e-05,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9298400878906,0.0,0.0,0.000471512787044,287.8650817871094,294.1499938964844,288.7600402832031,286.1533508300781,289.5791320800781,288.71551513671875,287.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0575157403945925,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9243469238281,0.0,0.0,9.437688277103008e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92413330078125,0.0,0.0,0.0001291984663112,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241638183594,0.0,0.0,7.34042696421966e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241638183594,0.0,0.0,9.9383425549604e-05,298.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242858886719,0.0,0.0,0.0004714320530183,287.8583068847656,294.1499938964844,288.7725830078125,286.1636962890625,289.5646667480469,288.7276611328125,287.22607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0642656087875366,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9243469238281,0.0,0.0,9.437688277103008e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92413330078125,0.0,0.0,0.0001291984663112,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241638183594,0.0,0.0,7.34042696421966e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241638183594,0.0,0.0,9.9383425549604e-05,298.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242858886719,0.0,0.0,0.0004714320530183,287.8583068847656,294.1499938964844,288.7725830078125,286.1636962890625,289.5646667480469,288.7276611328125,287.22607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0642656087875366,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188232421875,0.0,0.0,9.43606864893809e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9186096191406,0.0,0.0,0.0001291762891924,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.91864013671875,0.0,0.0,7.339166768360883e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91864013671875,0.0,0.0,9.936636342899874e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91876220703125,0.0,0.0,0.0004713511443696,287.8515930175781,294.1499938964844,288.7835998535156,286.1730041503906,289.5506896972656,288.7396545410156,287.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0702300071716309,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188232421875,0.0,0.0,9.43606864893809e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9186096191406,0.0,0.0,0.0001291762891924,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.91864013671875,0.0,0.0,7.339166768360883e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91864013671875,0.0,0.0,9.936636342899874e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91876220703125,0.0,0.0,0.0004713511443696,287.8515930175781,294.1499938964844,288.7835998535156,286.1730041503906,289.5506896972656,288.7396545410156,287.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0702300071716309,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132995605469,0.0,0.0,9.43444756558165e-05,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9131164550781,0.0,0.0,0.0001291540975216,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9131164550781,0.0,0.0,7.337905844906345e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9131164550781,0.0,0.0,9.934929403243586e-05,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91326904296875,0.0,0.0,0.0004712701775133,287.8449401855469,294.1499938964844,288.792724609375,286.18096923828125,289.5371398925781,288.75115966796875,287.2316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.075122594833374,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
