time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343440,298.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132995605469,0.0,0.0,9.43444756558165e-05,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9131164550781,0.0,0.0,0.0001291540975216,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9131164550781,0.0,0.0,7.337905844906345e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9131164550781,0.0,0.0,9.934929403243586e-05,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91326904296875,0.0,0.0,0.0004712701775133,287.8449401855469,294.1499938964844,288.792724609375,286.18096923828125,289.5371398925781,288.75115966796875,287.2316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.075122594833374,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105529785156,0.0,0.0,9.433637751499192e-05,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9103698730469,0.0,0.0,0.0001291430089622,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9103698730469,0.0,0.0,7.337276474572718e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.910400390625,0.0,0.0,9.934076661011204e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105224609375,0.0,0.0,0.000471229723189,287.8416442871094,294.1499938964844,288.7964172363281,286.1843566894531,289.530517578125,288.75653076171875,287.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0770492553710938,-0.0,-6.889418102673518e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078063964844,0.0,0.0,9.432829392608257e-05,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076232910156,0.0,0.0,0.0001291319349547,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076232910156,0.0,0.0,7.336647104239091e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076538085937,0.0,0.0,9.933225373970345e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90777587890625,0.0,0.0,0.0004711893270723,287.8383483886719,294.1499938964844,288.7995300292969,286.1872863769531,289.52398681640625,288.7616577148437,287.23419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0786203145980835,-0.0,-6.888230785762063e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90496826171875,0.0,0.0,9.431989747099578e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90478515625,0.0,0.0,0.0001291204534936,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90478515625,0.0,0.0,7.335994450841099e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9048156738281,0.0,0.0,9.93234061752446e-05,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9049377441406,0.0,0.0,0.0004711473884526,287.8349609375,294.1499938964844,288.8020324707031,286.1898193359375,289.5173034667969,288.7666320800781,287.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0798360109329224,-0.0,-6.886997283572782e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9023742675781,0.0,0.0,9.431216312805192e-05,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90216064453125,0.0,0.0,0.0001291098596993,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9021911621094,0.0,0.0,7.335392729146406e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9021911621094,0.0,0.0,9.931526437867431e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9023132324219,0.0,0.0,0.0004711087385658,287.8318176269531,294.1499938964844,288.8036499023437,286.1916809082031,289.5111694335937,288.7709350585937,287.23663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.0806024074554443,-0.0,-6.88586183628104e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8969421386719,0.0,0.0,9.429611236555502e-05,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.896728515625,0.0,0.0,0.0001290878863073,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8967590332031,0.0,0.0,7.334144902415574e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8967590332031,0.0,0.0,9.92983696050942e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968811035156,0.0,0.0,0.0004710285866167,287.8253479003906,294.1499938964844,288.8046875,286.1937866210937,289.4986267089844,288.7785339355469,287.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.080654263496399,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8969421386719,0.0,0.0,9.429611236555502e-05,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.896728515625,0.0,0.0,0.0001290878863073,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8967590332031,0.0,0.0,7.334144902415574e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8967590332031,0.0,0.0,9.92983696050942e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968811035156,0.0,0.0,0.0004710285866167,287.8253479003906,294.1499938964844,288.8046875,286.1937866210937,289.4986267089844,288.7785339355469,287.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.080654263496399,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915100097656,0.0,0.0,9.428018529433756e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8913269042969,0.0,0.0,0.0001290660875383,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.891357421875,0.0,0.0,7.332905806833878e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.891357421875,0.0,0.0,9.928159124683587e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8914794921875,0.0,0.0,0.0004709490167442,287.81890869140625,294.1499938964844,288.80224609375,286.1933898925781,289.4862976074219,288.7841491699219,287.2411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0785636901855469,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915100097656,0.0,0.0,9.428018529433756e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8913269042969,0.0,0.0,0.0001290660875383,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.891357421875,0.0,0.0,7.332905806833878e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.891357421875,0.0,0.0,9.928159124683587e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8914794921875,0.0,0.0,0.0004709490167442,287.81890869140625,294.1499938964844,288.80224609375,286.1933898925781,289.4862976074219,288.7841491699219,287.2411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0785636901855469,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861389160156,0.0,0.0,9.42643964663148e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8859558105469,0.0,0.0,0.0001290444633923,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8859558105469,0.0,0.0,7.331677625188604e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.885986328125,0.0,0.0,9.926496568368748e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861083984375,0.0,0.0,0.0004708701453637,287.8125305175781,294.1499938964844,288.7959289550781,286.1900939941406,289.4740600585937,288.7873840332031,287.2431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.074040174484253,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861389160156,0.0,0.0,9.42643964663148e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8859558105469,0.0,0.0,0.0001290444633923,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8859558105469,0.0,0.0,7.331677625188604e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.885986328125,0.0,0.0,9.926496568368748e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861083984375,0.0,0.0,0.0004708701453637,287.8125305175781,294.1499938964844,288.7959289550781,286.1900939941406,289.4740600585937,288.7873840332031,287.2431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.074040174484253,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8834533691406,0.0,0.0,9.425656753592192e-05,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832702636719,0.0,0.0,0.0001290337531827,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88330078125,0.0,0.0,7.331068627536297e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.88330078125,0.0,0.0,9.92567220237106e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8834228515625,0.0,0.0,0.0004708310589194,287.80938720703125,294.1499938964844,288.7912292480469,286.1872863769531,289.4679870605469,288.7879333496094,287.24420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.070721983909607,-0.0,-6.877701252960834e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807983398437,0.0,0.0,9.424878226127476e-05,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.880615234375,0.0,0.0,0.0001290231011807,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.880615234375,0.0,0.0,7.330463267862797e-05,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8806457519531,0.0,0.0,9.924852201947942e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807373046875,0.0,0.0,0.0004707921762019,287.8062438964844,294.1499938964844,288.785400390625,286.1836853027344,289.4619140625,288.7877502441406,287.24517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0667235851287842,-0.0,-6.876559410784466e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8754577636719,0.0,0.0,9.423337178304791e-05,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87530517578125,0.0,0.0,0.0001290020009037,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.87530517578125,0.0,0.0,7.32926419004798e-05,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87530517578125,0.0,0.0,9.923228935804218e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8754272460937,0.0,0.0,0.0004707151674665,287.79998779296875,294.1499938964844,288.77020263671875,286.1737976074219,289.44976806640625,288.78515625,287.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0565873384475708,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8754577636719,0.0,0.0,9.423337178304791e-05,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87530517578125,0.0,0.0,0.0001290020009037,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.87530517578125,0.0,0.0,7.32926419004798e-05,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87530517578125,0.0,0.0,9.923228935804218e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8754272460937,0.0,0.0,0.0004707151674665,287.79998779296875,294.1499938964844,288.77020263671875,286.1737976074219,289.44976806640625,288.78515625,287.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0565873384475708,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87017822265625,0.0,0.0,9.421806316822769e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699951171875,0.0,0.0,0.0001289810461457,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700256347656,0.0,0.0,7.328073843382299e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700256347656,0.0,0.0,9.921617311192676e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8701477050781,0.0,0.0,0.0004706387117039,287.7937927246094,294.1499938964844,288.75,286.1601257324219,289.4374694824219,288.77899169921875,287.2489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0431236028671265,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87017822265625,0.0,0.0,9.421806316822769e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699951171875,0.0,0.0,0.0001289810461457,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700256347656,0.0,0.0,7.328073843382299e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700256347656,0.0,0.0,9.921617311192676e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8701477050781,0.0,0.0,0.0004706387117039,287.7937927246094,294.1499938964844,288.75,286.1601257324219,289.4374694824219,288.77899169921875,287.2489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0431236028671265,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648986816406,0.0,0.0,9.419721027370542e-05,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86474609375,0.0,0.0,0.0001289524807361,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86474609375,0.0,0.0,7.326451304834336e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86474609375,0.0,0.0,9.919420699588954e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648681640625,0.0,0.0,0.0004705345199909,287.7876281738281,294.1499938964844,288.7247314453125,286.143798828125,289.4250183105469,288.7691955566406,287.2506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0262874364852903,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648986816406,0.0,0.0,9.419721027370542e-05,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86474609375,0.0,0.0,0.0001289524807361,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86474609375,0.0,0.0,7.326451304834336e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86474609375,0.0,0.0,9.919420699588954e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648681640625,0.0,0.0,0.0004705345199909,287.7876281738281,294.1499938964844,288.7247314453125,286.143798828125,289.4250183105469,288.7691955566406,287.2506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0262874364852903,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85968017578125,0.0,0.0,9.416607645107432e-05,298.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594970703125,0.0,0.0,0.0001289098727283,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595275878906,0.0,0.0,7.324030593736097e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595275878906,0.0,0.0,9.916142880683763e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8596496582031,0.0,0.0,0.0004703790182247,287.78155517578125,294.1499938964844,288.69488525390625,286.12615966796875,289.41229248046875,288.7552490234375,287.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361207293703e-09,0.0010033913422375,-0.0154560161754488,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0060192346572876,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85968017578125,0.0,0.0,9.416607645107432e-05,298.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594970703125,0.0,0.0,0.0001289098727283,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595275878906,0.0,0.0,7.324030593736097e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595275878906,0.0,0.0,9.916142880683763e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8596496582031,0.0,0.0,0.0004703790182247,287.78155517578125,294.1499938964844,288.69488525390625,286.12615966796875,289.41229248046875,288.7552490234375,287.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361207293703e-09,0.0010033913422375,-0.0154560161754488,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0060192346572876,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570861816406,0.0,0.0,9.414708620170131e-05,298.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8569030761719,0.0,0.0,0.0001288838830078,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8569030761719,0.0,0.0,7.322553574340418e-05,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85693359375,0.0,0.0,9.914143447531389e-05,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570251464844,0.0,0.0,0.0004702841688413,287.7785339355469,294.1499938964844,288.6783752441406,286.11688232421875,289.4057922363281,288.7466735839844,287.25311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237652172558228e-09,0.0010031886631622,-0.0153939090669155,0.0,0.0,0.0,-0.0079050883650779,60.0,0.994641900062561,-0.0,-6.861672829927556e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544921875,0.0,0.0,9.41261459956877e-05,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85430908203125,0.0,0.0,0.0001288552011828,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85430908203125,0.0,0.0,7.320924487430602e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8543395996094,0.0,0.0,9.911938104778528e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544311523437,0.0,0.0,0.0004701795696746,287.7755432128906,294.1499938964844,288.6608581542969,286.1073303222656,289.399169921875,288.7370910644531,287.25390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211509528952774e-09,0.0010029651457443,-0.0153254270553588,0.0,0.0,0.0,-0.0078921280801296,60.0,0.9825701713562012,-0.0,-6.858614653992845e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85137939453125,0.0,0.0,9.409857011632994e-05,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511962890625,0.0,0.0,0.0001288174535147,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8512268066406,0.0,0.0,7.318779535125941e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8512268066406,0.0,0.0,9.909034270094708e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.851318359375,0.0,0.0,0.0004700418212451,287.77197265625,294.1499938964844,288.6385803222656,286.09552001953125,289.39111328125,288.7242736816406,287.2548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177089062475716e-09,0.0010026708478108,-0.0152352610602974,0.0,0.0,0.0,-0.0078750643879175,60.0,0.9671857953071594,-0.0,-6.854589429394764e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84930419921875,0.0,0.0,9.407904144609348e-05,298.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8491516113281,0.0,0.0,0.0001287907216465,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8491516113281,0.0,0.0,7.317261042771861e-05,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8491516113281,0.0,0.0,9.906977356877178e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492736816406,0.0,0.0,0.0004699442652054,287.76959228515625,294.1499938964844,288.6230163574219,286.08746337890625,289.3856811523437,288.7151184082031,287.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152719667085193e-09,0.0010024624643847,-0.0151714235544204,0.0,0.0,0.0,-0.0078629832714796,60.0,0.9564884305000304,-0.0,-6.851740153024366e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441772460937,0.0,0.0,9.40264799282886e-05,298.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440246582031,0.0,0.0,0.0001287187624257,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440246582031,0.0,0.0,7.313172682188451e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440246582031,0.0,0.0,9.901442535920069e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441467285156,0.0,0.0,0.000469681690447,287.763671875,294.1499938964844,288.5817565917969,286.0666809082031,289.3717041015625,288.6893920898437,287.25689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128134879549e-09,0.0010019015753641,-0.0149996010586619,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9278573393821716,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441772460937,0.0,0.0,9.40264799282886e-05,298.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440246582031,0.0,0.0,0.0001287187624257,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440246582031,0.0,0.0,7.313172682188451e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440246582031,0.0,0.0,9.901442535920069e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441467285156,0.0,0.0,0.000469681690447,287.763671875,294.1499938964844,288.5817565917969,286.0666809082031,289.3717041015625,288.6893920898437,287.25689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128134879549e-09,0.0010019015753641,-0.0149996010586619,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9278573393821716,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390808105469,0.0,0.0,9.397028043167666e-05,298.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388977050781,0.0,0.0,0.0001286418264498,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83892822265625,0.0,0.0,7.30880128685385e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83892822265625,0.0,0.0,9.895524271996692e-05,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83905029296875,0.0,0.0,0.0004694009840022,287.7578430175781,294.1499938964844,288.53741455078125,286.0451354980469,289.3572082519531,288.6602478027344,287.25830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957068569958,60.0,0.8970559239387512,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390808105469,0.0,0.0,9.397028043167666e-05,298.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388977050781,0.0,0.0,0.0001286418264498,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83892822265625,0.0,0.0,7.30880128685385e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83892822265625,0.0,0.0,9.895524271996692e-05,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83905029296875,0.0,0.0,0.0004694009840022,287.7578430175781,294.1499938964844,288.53741455078125,286.0451354980469,289.3572082519531,288.6602478027344,287.25830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957068569958,60.0,0.8970559239387512,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340148925781,0.0,0.0,9.391210915055126e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,0.0001285621983697,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,7.30427709640935e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,9.889399370877072e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.833984375,0.0,0.0,0.0004691104404628,287.7520751953125,294.1499938964844,288.4904479980469,286.0229187011719,289.3421630859375,288.6278076171875,287.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8642739057540894,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340148925781,0.0,0.0,9.391210915055126e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,0.0001285621983697,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,7.30427709640935e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,9.889399370877072e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.833984375,0.0,0.0,0.0004691104404628,287.7520751953125,294.1499938964844,288.4904479980469,286.0229187011719,289.3421630859375,288.6278076171875,287.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8642739057540894,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314819335937,0.0,0.0,9.3882845249027e-05,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8313293457031,0.0,0.0,0.0001285221369471,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8313293457031,0.0,0.0,7.302001176867634e-05,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83135986328125,0.0,0.0,9.886317275231704e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314514160156,0.0,0.0,0.0004689642228186,287.74920654296875,294.1499938964844,288.466064453125,286.0115966796875,289.3344116210937,288.6104431152344,287.2603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8472480773925781,-0.0,-6.823153597679267e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289794921875,0.0,0.0,9.385374141857028e-05,298.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288269042969,0.0,0.0,0.0001284822938032,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288269042969,0.0,0.0,7.299737626453862e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288269042969,0.0,0.0,9.883251914288849e-05,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289489746094,0.0,0.0,0.0004688188491854,287.7463684082031,294.1499938964844,288.441162109375,286.00018310546875,289.3265075683594,288.5923767089844,287.260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8298602104187012,-0.0,-6.8189180524314e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.823974609375,0.0,0.0,9.379687980981544e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238220214844,0.0,0.0,0.0001284044556086,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238220214844,0.0,0.0,7.295315299415961e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238525390625,0.0,0.0,9.877264528768136e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8239440917969,0.0,0.0,0.000468534824904,287.74072265625,294.1499938964844,288.3900146484375,285.97705078125,289.310302734375,288.5543518066406,287.26226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7941244840621948,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.823974609375,0.0,0.0,9.379687980981544e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238220214844,0.0,0.0,0.0001284044556086,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238220214844,0.0,0.0,7.295315299415961e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238525390625,0.0,0.0,9.877264528768136e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8239440917969,0.0,0.0,0.000468534824904,287.74072265625,294.1499938964844,288.3900146484375,285.97705078125,289.310302734375,288.5543518066406,287.26226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7941244840621948,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81903076171875,0.0,0.0,9.374335058964788e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188781738281,0.0,0.0,0.0001283311721635,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188781738281,0.0,0.0,7.291151268873364e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188781738281,0.0,0.0,9.871627844404428e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190002441406,0.0,0.0,0.0004682674480136,287.735107421875,294.1499938964844,288.3373107910156,285.95367431640625,289.2934265136719,288.5138854980469,287.26348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7572593688964844,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81903076171875,0.0,0.0,9.374335058964788e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188781738281,0.0,0.0,0.0001283311721635,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188781738281,0.0,0.0,7.291151268873364e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188781738281,0.0,0.0,9.871627844404428e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190002441406,0.0,0.0,0.0004682674480136,287.735107421875,294.1499938964844,288.3373107910156,285.95367431640625,289.2934265136719,288.5138854980469,287.26348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7572593688964844,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140869140625,0.0,0.0,9.369479812448844e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139343261719,0.0,0.0,0.0001282646990148,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81396484375,0.0,0.0,7.287375046871603e-05,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81396484375,0.0,0.0,9.866515028988944e-05,298.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140563964844,0.0,0.0,0.0004680248966906,287.7295837402344,294.1499938964844,288.283447265625,285.9302062988281,289.2759704589844,288.4712829589844,287.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733120423757555e-09,0.0009983628988265,-0.0139155453070998,0.0,0.0,0.0,-0.0076253204606473,60.0,0.7195736169815063,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140869140625,0.0,0.0,9.369479812448844e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139343261719,0.0,0.0,0.0001282646990148,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81396484375,0.0,0.0,7.287375046871603e-05,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81396484375,0.0,0.0,9.866515028988944e-05,298.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140563964844,0.0,0.0,0.0004680248966906,287.7295837402344,294.1499938964844,288.283447265625,285.9302062988281,289.2759704589844,288.4712829589844,287.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733120423757555e-09,0.0009983628988265,-0.0139155453070998,0.0,0.0,0.0,-0.0076253204606473,60.0,0.7195736169815063,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
