time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345780,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092041015625,0.0,0.0,9.365349978907034e-05,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090515136719,0.0,0.0,0.0001282081648241,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090515136719,0.0,0.0,7.284163439180702e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80908203125,0.0,0.0,9.862166189122944e-05,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091735839844,0.0,0.0,0.0004678186087403,287.72412109375,294.1499938964844,288.2288513183594,285.9067687988281,289.2578125,288.4266357421875,287.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621769272323718e-09,0.0009979221504181,-0.0137805175036191,0.0,0.0,0.0,-0.0075997682288289,60.0,0.6813086271286011,-0.0,-6.789810669260987e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092041015625,0.0,0.0,9.365349978907034e-05,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090515136719,0.0,0.0,0.0001282081648241,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090515136719,0.0,0.0,7.284163439180702e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80908203125,0.0,0.0,9.862166189122944e-05,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091735839844,0.0,0.0,0.0004678186087403,287.72412109375,294.1499938964844,288.2288513183594,285.9067687988281,289.2578125,288.4266357421875,287.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621769272323718e-09,0.0009979221504181,-0.0137805175036191,0.0,0.0,0.0,-0.0075997682288289,60.0,0.6813086271286011,-0.0,-6.789810669260987e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067626953125,0.0,0.0,9.363540448248386e-05,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8066101074219,0.0,0.0,0.0001281833974644,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.806640625,0.0,0.0,7.282755541382357e-05,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.806640625,0.0,0.0,9.86026061582379e-05,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067321777344,0.0,0.0,0.0004677282122429,287.7214050292969,294.1499938964844,288.2013854980469,285.8951110839844,289.2485046386719,288.4037170410156,287.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599178898307855e-09,0.0009977290173992,-0.0137213366106152,0.0,0.0,0.0,-0.0075885690748691,60.0,0.6620581150054932,-0.0,-6.787181661138676e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043518066406,0.0,0.0,9.362015407532454e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80419921875,0.0,0.0,0.0001281625154661,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80419921875,0.0,0.0,7.281569560291246e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042297363281,0.0,0.0,9.85865481197834e-05,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043212890625,0.0,0.0,0.0004676520475186,287.7186889648437,294.1499938964844,288.1738586425781,285.8835144042969,289.239013671875,288.38037109375,287.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.580135020721855e-09,0.000997566152364,-0.0136714465916156,0.0,0.0,0.0,-0.0075791282579302,60.0,0.6427699327468872,-0.0,-6.784966188888576e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8010559082031,0.0,0.0,9.360330295749009e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009033203125,0.0,0.0,0.0001281394506804,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009338378906,0.0,0.0,7.280259160324931e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009338378906,0.0,0.0,9.85688020591624e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.801025390625,0.0,0.0,0.0004675678792409,287.7150573730469,294.1499938964844,288.136474609375,285.86785888671875,289.2259216308594,288.3481140136719,287.2676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973916457965,5.559081639461283e-09,0.0009973860578611,-0.0136162918061017,0.0,0.0,0.0,-0.0075686909258365,60.0,0.6165287494659424,-0.0,-6.78251694807841e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995300292969,0.0,0.0,9.359716932522132e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79937744140625,0.0,0.0,0.0001281310542253,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79937744140625,0.0,0.0,7.279781857505441e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994079589844,0.0,0.0,9.8562341008801e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79949951171875,0.0,0.0,0.0004675372329074,287.7133483886719,294.1499938964844,288.118896484375,285.8605651855469,289.2196655273437,288.332763671875,287.2679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997325987555,5.551410442450333e-09,0.0009973205160349,-0.0135961947962641,0.0,0.0,0.0,-0.0075648878701031,60.0,0.6041955947875977,-0.0,-6.781624506402295e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79473876953125,0.0,0.0,9.358587703900412e-05,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945861816406,0.0,0.0,0.0001281156000914,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945861816406,0.0,0.0,7.278903649421409e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79461669921875,0.0,0.0,9.855044481810182e-05,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947082519531,0.0,0.0,0.0004674808005802,287.7080383300781,294.1499938964844,288.0643005371094,285.8381042480469,289.1996765136719,288.283935546875,287.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972049156203,5.537253766618733e-09,0.0009971994441002,-0.0135591086000204,0.0,0.0,0.0,-0.0075578694231808,60.0,0.5658435821533203,-0.0,-6.779978178883539e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79473876953125,0.0,0.0,9.358587703900412e-05,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945861816406,0.0,0.0,0.0001281156000914,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945861816406,0.0,0.0,7.278903649421409e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79461669921875,0.0,0.0,9.855044481810182e-05,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947082519531,0.0,0.0,0.0004674808005802,287.7080383300781,294.1499938964844,288.0643005371094,285.8381042480469,289.1996765136719,288.283935546875,287.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972049156203,5.537253766618733e-09,0.0009971994441002,-0.0135591086000204,0.0,0.0,0.0,-0.0075578694231808,60.0,0.5658435821533203,-0.0,-6.779978178883539e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899780273437,0.0,0.0,9.358723036712036e-05,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898254394531,0.0,0.0,0.0001281174481846,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898254394531,0.0,0.0,7.279008423211053e-05,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78985595703125,0.0,0.0,9.85518709057942e-05,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899475097656,0.0,0.0,0.0004674875817727,287.7027893066406,294.1499938964844,288.01043701171875,285.8163146972656,289.1791076660156,288.23406982421875,287.2699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997218536213,5.5388538200418225e-09,0.0009972130646929,-0.0135633004829287,0.0,0.0,0.0,-0.0075586629100143,60.0,0.5279749035835266,-0.0,-6.780164341080308e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899780273437,0.0,0.0,9.358723036712036e-05,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898254394531,0.0,0.0,0.0001281174481846,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898254394531,0.0,0.0,7.279008423211053e-05,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78985595703125,0.0,0.0,9.85518709057942e-05,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899475097656,0.0,0.0,0.0004674875817727,287.7027893066406,294.1499938964844,288.01043701171875,285.8163146972656,289.1791076660156,288.23406982421875,287.2699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997218536213,5.5388538200418225e-09,0.0009972130646929,-0.0135633004829287,0.0,0.0,0.0,-0.0075586629100143,60.0,0.5279749035835266,-0.0,-6.780164341080308e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852478027344,0.0,0.0,9.360177500639112e-05,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850952148437,0.0,0.0,0.0001281373552046,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.0,7.280139834620059e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.0,9.856719407252967e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78521728515625,0.0,0.0,0.0004675602540373,287.6976013183594,294.1499938964844,287.9577331542969,285.7952880859375,289.1579284667969,288.1834411621094,287.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973727865144,5.556898940994871e-09,0.0009973673149943,-0.0136105744168162,0.0,0.0,0.0,-0.0075676082633435,60.0,0.4908555150032043,-0.0,-6.782263284321743e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852478027344,0.0,0.0,9.360177500639112e-05,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850952148437,0.0,0.0,0.0001281373552046,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.0,7.280139834620059e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.0,9.856719407252967e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78521728515625,0.0,0.0,0.0004675602540373,287.6976013183594,294.1499938964844,287.9577331542969,285.7952880859375,289.1579284667969,288.1834411621094,287.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973727865144,5.556898940994871e-09,0.0009973673149943,-0.0136105744168162,0.0,0.0,0.0,-0.0075676082633435,60.0,0.4908555150032043,-0.0,-6.782263284321743e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78289794921875,0.0,0.0,9.361418051412328e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78277587890625,0.0,0.0,0.0001281543372897,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78277587890625,0.0,0.0,7.281104626599699e-05,297.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78277587890625,0.0,0.0,9.858024714048952e-05,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828674316406,0.0,0.0,0.0004676221869885,287.6950378417969,294.1499938964844,287.93194580078125,285.78515625,289.1470947265625,288.15789794921875,287.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975045686587,5.572307504309037e-09,0.0009974989807233,-0.0136509407311677,0.0,0.0,0.0,-0.0075752469711005,60.0,0.4726894497871399,-0.0,-6.78405527310133e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7805480957031,0.0,0.0,9.362909622723235e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804260253906,0.0,0.0,0.0001281747536268,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804260253906,0.0,0.0,7.282265141839162e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804260253906,0.0,0.0,9.859596320893615e-05,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.780517578125,0.0,0.0,0.0004676966927945,287.6924743652344,294.1499938964844,287.9065856933594,285.7752380371094,289.1361694335937,288.1322937011719,287.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997663126327,5.590854001980006e-09,0.0009976575383916,-0.0136995278298854,0.0,0.0,0.0,-0.0075844409875571,60.0,0.4547416865825653,-0.0,-6.786213191389835e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7759094238281,0.0,0.0,9.366797894472256e-05,298.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757568359375,0.0,0.0,0.0001282279845327,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,7.285289029823616e-05,297.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,9.863690502243116e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77587890625,0.0,0.0,0.000467890931759,287.6873779296875,294.1499938964844,287.8572998046875,285.75634765625,289.1138916015625,288.0810241699219,287.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.639216649200307e-09,0.0009980711620301,-0.0138262249529361,0.0,0.0,0.0,-0.0076084164902567,60.0,0.4198457896709442,-0.0,-6.791840689857055e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7759094238281,0.0,0.0,9.366797894472256e-05,298.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757568359375,0.0,0.0,0.0001282279845327,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,7.285289029823616e-05,297.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,9.863690502243116e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77587890625,0.0,0.0,0.000467890931759,287.6873779296875,294.1499938964844,287.8572998046875,285.75634765625,289.1138916015625,288.0810241699219,287.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.639216649200307e-09,0.0009980711620301,-0.0138262249529361,0.0,0.0,0.0,-0.0076084164902567,60.0,0.4198457896709442,-0.0,-6.791840689857055e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7712707519531,0.0,0.0,9.371661144541577e-05,298.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711486816406,0.0,0.0,0.0001282945595448,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711486816406,0.0,0.0,7.289071072591469e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711486816406,0.0,0.0,9.86881132121198e-05,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.771240234375,0.0,0.0,0.000468133832328,287.6823425292969,294.1499938964844,287.810302734375,285.7387390136719,289.0912170410156,288.0298767089844,287.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998594216071,5.6997282449344774e-09,0.0009985885117202,-0.0139847481623291,0.0,0.0,0.0,-0.0076384143903851,60.0,0.386299192905426,-0.0,-6.798885721082115e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7712707519531,0.0,0.0,9.371661144541577e-05,298.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711486816406,0.0,0.0,0.0001282945595448,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711486816406,0.0,0.0,7.289071072591469e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711486816406,0.0,0.0,9.86881132121198e-05,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.771240234375,0.0,0.0,0.000468133832328,287.6823425292969,294.1499938964844,287.810302734375,285.7387390136719,289.0912170410156,288.0298767089844,287.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998594216071,5.6997282449344774e-09,0.0009985885117202,-0.0139847481623291,0.0,0.0,0.0,-0.0076384143903851,60.0,0.386299192905426,-0.0,-6.798885721082115e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76666259765625,0.0,0.0,9.377258538734168e-05,298.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.0,0.0,0.0001283711899304,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.0,0.0,7.293425005627796e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665710449219,0.0,0.0,9.874705574475227e-05,298.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666320800781,0.0,0.0,0.000468413461931,287.6773681640625,294.1499938964844,287.7659912109375,285.7225952148437,289.0681457519531,287.9793395996094,287.2743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991900296881,5.769392519283656e-09,0.000999184208922,-0.0141672473400831,0.0,0.0,0.0,-0.007672949694097,60.0,0.3545265793800354,-0.0,-6.807000829667231e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76666259765625,0.0,0.0,9.377258538734168e-05,298.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.0,0.0,0.0001283711899304,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.0,0.0,7.293425005627796e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665710449219,0.0,0.0,9.874705574475227e-05,298.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666320800781,0.0,0.0,0.000468413461931,287.6773681640625,294.1499938964844,287.7659912109375,285.7225952148437,289.0681457519531,287.9793395996094,287.2743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991900296881,5.769392519283656e-09,0.000999184208922,-0.0141672473400831,0.0,0.0,0.0,-0.007672949694097,60.0,0.3545265793800354,-0.0,-6.807000829667231e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621154785156,0.0,0.0,9.383380529470742e-05,298.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.761962890625,0.0,0.0,0.0001284549944102,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619934082031,0.0,0.0,7.298186392290518e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619934082031,0.0,0.0,9.881152800517155e-05,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620849609375,0.0,0.0,0.0004687192558776,287.6724548339844,294.1499938964844,287.7247314453125,285.7081298828125,289.044677734375,287.92987060546875,287.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845590678177359e-09,0.0009998357854783,-0.0143668623641133,0.0,0.0,0.0,-0.0077107246033847,60.0,0.3248091340065002,-0.0,-6.815882613864235e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621154785156,0.0,0.0,9.383380529470742e-05,298.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.761962890625,0.0,0.0,0.0001284549944102,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619934082031,0.0,0.0,7.298186392290518e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619934082031,0.0,0.0,9.881152800517155e-05,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620849609375,0.0,0.0,0.0004687192558776,287.6724548339844,294.1499938964844,287.7247314453125,285.7081298828125,289.044677734375,287.92987060546875,287.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845590678177359e-09,0.0009998357854783,-0.0143668623641133,0.0,0.0,0.0,-0.0077107246033847,60.0,0.3248091340065002,-0.0,-6.815882613864235e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75982666015625,0.0,0.0,9.386546298628672e-05,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597045898437,0.0,0.0,0.0001284983300138,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597045898437,0.0,0.0,7.300648576347157e-05,297.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597351074219,0.0,0.0,9.884485916700214e-05,298.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,0.0004688774060923,287.6700134277344,294.1499938964844,287.7053527832031,285.7015380859375,289.0328369140625,287.9056091308594,287.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884992937410516e-09,0.0010001726914197,-0.0144700827077031,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3106496930122375,-0.0,-6.820477693736393e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.757568359375,0.0,0.0,9.389728802489115e-05,298.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574462890625,0.0,0.0,0.000128541898448,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574462890625,0.0,0.0,7.303123857127503e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574462890625,0.0,0.0,9.887837950373068e-05,298.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575378417969,0.0,0.0,0.0004690363712143,287.6675720214844,294.1499938964844,287.6868896484375,285.6954650878906,289.0209350585937,287.8818054199219,287.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924611912178079e-09,0.0010005114600062,-0.0145738711580634,0.0,0.0,0.0,-0.0077498988248407,60.0,0.2971465587615967,-0.0,-6.825099774232515e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,9.394506923854352e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540283203125,0.0,0.0,0.0001286073093069,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540283203125,0.0,0.0,7.306840416276827e-05,297.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540283203125,0.0,0.0,9.892869275063276e-05,298.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7541198730469,0.0,0.0,0.0004692750517278,287.6639099121094,294.1499938964844,287.66064453125,285.68719482421875,289.0027160644531,287.8466491699219,287.2763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010260157287,5.984084783250409e-09,0.0010010200785472,-0.0147296674549579,0.0,0.0,0.0,-0.0077793821692466,60.0,0.2778319418430328,-0.0,-6.832040355675417e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530822753906,0.0,0.0,9.39598394325003e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0001286275364691,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529602050781,0.0,0.0,7.307989289984107e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529602050781,0.0,0.0,9.894424874801187e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530517578125,0.0,0.0,0.000469348829938,287.6627502441406,294.1499938964844,287.6528625488281,285.684814453125,288.9969482421875,287.83575439453125,287.27655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011832928285,6.002468300181363e-09,0.0010011772392317,-0.0147778261452913,0.0,0.0,0.0,-0.0077884956263005,60.0,0.2719959914684295,-0.0,-6.834186905280148e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74859619140625,0.0,0.0,9.401845454704016e-05,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,0.0001287077757297,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,7.312547677429393e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,9.9005970696453e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,0.0004696416144724,287.6579895019531,294.1499938964844,287.6230163574219,285.6763610839844,288.9728088378906,287.79248046875,287.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018071625381,6.075423719664741e-09,0.0010018011089414,-0.0149689400568604,0.0,0.0,0.0,-0.0078246630728244,60.0,0.2496859729290008,-0.0,-6.842707023224649e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74859619140625,0.0,0.0,9.401845454704016e-05,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,0.0001287077757297,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,7.312547677429393e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,9.9005970696453e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,0.0004696416144724,287.6579895019531,294.1499938964844,287.6230163574219,285.6763610839844,288.9728088378906,287.79248046875,287.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018071625381,6.075423719664741e-09,0.0010018011089414,-0.0149689400568604,0.0,0.0,0.0,-0.0078246630728244,60.0,0.2496859729290008,-0.0,-6.842707023224649e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441711425781,0.0,0.0,9.40696700126864e-05,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440185546875,0.0,0.0,0.0001287778868572,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440490722656,0.0,0.0,7.31653199181892e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440490722656,0.0,0.0,9.905990737024696e-05,298.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.744140625,0.0,0.0,0.000469897466246,287.6532897949219,294.1499938964844,287.5977478027344,285.6702880859375,288.9486389160156,287.7523498535156,287.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023523354902,6.139165620311361e-09,0.0010023461654782,-0.0151359178125858,0.0,0.0,0.0,-0.0078562628477811,60.0,0.2303357720375061,-0.0,-6.850155642723621e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441711425781,0.0,0.0,9.40696700126864e-05,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440185546875,0.0,0.0,0.0001287778868572,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440490722656,0.0,0.0,7.31653199181892e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440490722656,0.0,0.0,9.905990737024696e-05,298.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.744140625,0.0,0.0,0.000469897466246,287.6532897949219,294.1499938964844,287.5977478027344,285.6702880859375,288.9486389160156,287.7523498535156,287.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023523354902,6.139165620311361e-09,0.0010023461654782,-0.0151359178125858,0.0,0.0,0.0,-0.0078562628477811,60.0,0.2303357720375061,-0.0,-6.850155642723621e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.73974609375,0.0,0.0,9.41108592087403e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396240234375,0.0,0.0,0.0001288342755287,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396240234375,0.0,0.0,7.319734868360683e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396240234375,0.0,0.0,9.91032793535851e-05,298.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397155761719,0.0,0.0,0.0004701032012235,287.64862060546875,294.1499938964844,287.5774230957031,285.666748046875,288.9244689941406,287.715576171875,287.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027906391769,6.190407741968329e-09,0.0010027844691649,-0.0152701502665877,0.0,0.0,0.0,-0.0078816656023263,60.0,0.2140104323625564,-0.0,-6.85614693907155e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.73974609375,0.0,0.0,9.41108592087403e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396240234375,0.0,0.0,0.0001288342755287,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396240234375,0.0,0.0,7.319734868360683e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396240234375,0.0,0.0,9.91032793535851e-05,298.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397155761719,0.0,0.0,0.0004701032012235,287.64862060546875,294.1499938964844,287.5774230957031,285.666748046875,288.9244689941406,287.715576171875,287.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027906391769,6.190407741968329e-09,0.0010027844691649,-0.0152701502665877,0.0,0.0,0.0,-0.0078816656023263,60.0,0.2140104323625564,-0.0,-6.85614693907155e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.737548828125,0.0,0.0,9.412674990016968e-05,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374267578125,0.0,0.0,0.000128856030642,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374267578125,0.0,0.0,7.320971053559333e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374572753906,0.0,0.0,9.912001405609772e-05,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375183105469,0.0,0.0,0.000470182596473,287.64630126953125,294.1499938964844,287.5692443847656,285.6659851074219,288.91241455078125,287.6988220214844,287.2787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029596742242,6.210168823628237e-09,0.0010029533877968,-0.0153219159692525,0.0,0.0,0.0,-0.0078914621844887,60.0,0.2072845548391342,-0.0,-6.858458334590979e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353820800781,0.0,0.0,9.413901716470718e-05,298.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352600097656,0.0,0.0,0.0001288728235522,298.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352600097656,0.0,0.0,7.321925659198314e-05,297.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352600097656,0.0,0.0,9.913292888086288e-05,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353515625,0.0,0.0,0.0004702438891399,287.6440124511719,294.1499938964844,287.5624389648437,285.6659545898437,288.9004211425781,287.6831359863281,287.2790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030900593847,6.225421067540537e-09,0.0010030838893726,-0.0153618697077035,0.0,0.0,0.0,-0.007899023592472,60.0,0.2014338970184326,-0.0,-6.860242507400471e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73101806640625,0.0,0.0,9.415183012606576e-05,298.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308959960937,0.0,0.0,0.00012889035861,298.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309265136719,0.0,0.0,7.322921010199934e-05,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309265136719,0.0,0.0,9.91464185062796e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73101806640625,0.0,0.0,0.0004703078593593,287.6394348144531,294.1499938964844,287.5531616210937,285.6680603027344,288.8765563964844,287.6549377441406,287.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032259160652,6.2413048063092455e-09,0.0010032197460532,-0.0154034774750471,0.0,0.0,0.0,-0.0079068979248404,60.0,0.1923838555812835,-0.0,-6.862100576654484e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73101806640625,0.0,0.0,9.415183012606576e-05,298.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308959960937,0.0,0.0,0.00012889035861,298.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309265136719,0.0,0.0,7.322921010199934e-05,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309265136719,0.0,0.0,9.91464185062796e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73101806640625,0.0,0.0,0.0004703078593593,287.6394348144531,294.1499938964844,287.5531616210937,285.6680603027344,288.8765563964844,287.6549377441406,287.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032259160652,6.2413048063092455e-09,0.0010032197460532,-0.0154034774750471,0.0,0.0,0.0,-0.0079068979248404,60.0,0.1923838555812835,-0.0,-6.862100576654484e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267150878906,0.0,0.0,9.414807573193684e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265930175781,0.0,0.0,0.000128885221784,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72662353515625,0.0,0.0,7.322629244299605e-05,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72662353515625,0.0,0.0,9.914246766129509e-05,298.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266845703125,0.0,0.0,0.0004702891164924,287.6349182128906,294.1499938964844,287.54998779296875,285.6732788085937,288.8530578613281,287.6317443847656,287.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031855199486,6.2365601571912074e-09,0.0010031792335212,-0.0153910489752888,0.0,0.0,0.0,-0.0079045463353395,60.0,0.1874398291110992,-0.0,-6.86154493223512e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267150878906,0.0,0.0,9.414807573193684e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265930175781,0.0,0.0,0.000128885221784,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72662353515625,0.0,0.0,7.322629244299605e-05,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72662353515625,0.0,0.0,9.914246766129509e-05,298.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266845703125,0.0,0.0,0.0004702891164924,287.6349182128906,294.1499938964844,287.54998779296875,285.6732788085937,288.8530578613281,287.6317443847656,287.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031855199486,6.2365601571912074e-09,0.0010031792335212,-0.0153910489752888,0.0,0.0,0.0,-0.0079045463353395,60.0,0.1874398291110992,-0.0,-6.86154493223512e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7224426269531,0.0,0.0,9.413116640644148e-05,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223205566406,0.0,0.0,0.0001288620696868,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72235107421875,0.0,0.0,7.321314478758723e-05,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72235107421875,0.0,0.0,9.912466339301318e-05,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.722412109375,0.0,0.0,0.0004702046571765,287.6304626464844,294.1499938964844,287.54998779296875,285.6794738769531,288.8299560546875,287.6137390136719,287.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030047269538,6.215424175337603e-09,0.0010029985569417,-0.0153356818482279,0.0,0.0,0.0,-0.0078940680250525,60.0,0.1859156638383865,-0.0,-6.85907295405741e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
