time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12348120,298.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7224426269531,0.0,0.0,9.413116640644148e-05,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223205566406,0.0,0.0,0.0001288620696868,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72235107421875,0.0,0.0,7.321314478758723e-05,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72235107421875,0.0,0.0,9.912466339301318e-05,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.722412109375,0.0,0.0,0.0004702046571765,287.6304626464844,294.1499938964844,287.54998779296875,285.6794738769531,288.8299560546875,287.6137390136719,287.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030047269538,6.215424175337603e-09,0.0010029985569417,-0.0153356818482279,0.0,0.0,0.0,-0.0078940680250525,60.0,0.1859156638383865,-0.0,-6.85907295405741e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182006835937,0.0,0.0,9.41072212299332e-05,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181091308594,0.0,0.0,0.0001288292842218,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181091308594,0.0,0.0,7.319451833609492e-05,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181091308594,0.0,0.0,9.909944492392242e-05,298.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182006835937,0.0,0.0,0.0004700850404333,287.6260681152344,294.1499938964844,287.54998779296875,285.6844787597656,288.8072814941406,287.5998840332031,287.2811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027489624917,6.185517875678671e-09,0.0010027427924796,-0.0152573408558964,0.0,0.0,0.0,-0.0078792423009872,60.0,0.185344859957695,-0.0,-6.855574952169263e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182006835937,0.0,0.0,9.41072212299332e-05,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181091308594,0.0,0.0,0.0001288292842218,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181091308594,0.0,0.0,7.319451833609492e-05,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181091308594,0.0,0.0,9.909944492392242e-05,298.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182006835937,0.0,0.0,0.0004700850404333,287.6260681152344,294.1499938964844,287.54998779296875,285.6844787597656,288.8072814941406,287.5998840332031,287.2811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027489624917,6.185517875678671e-09,0.0010027427924796,-0.0152573408558964,0.0,0.0,0.0,-0.0078792423009872,60.0,0.185344859957695,-0.0,-6.855574952169263e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71612548828125,0.0,0.0,9.409302583662792e-05,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71600341796875,0.0,0.0,0.000128809857415,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71600341796875,0.0,0.0,7.31834807083942e-05,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71600341796875,0.0,0.0,9.908450010698287e-05,298.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160949707031,0.0,0.0,0.0004700141435023,287.6238708496094,294.1499938964844,287.54998779296875,285.68658447265625,288.79608154296875,287.5941467285156,287.2814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002597506158,6.1677956075811835e-09,0.0010025913361459,-0.0152109153568744,0.0,0.0,0.0,-0.0078704571351408,60.0,0.1851343661546707,-0.0,-6.853503009551788e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140197753906,0.0,0.0,9.407723700860517e-05,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138977050781,0.0,0.0,0.000128788233269,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138977050781,0.0,0.0,7.317119889194146e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138977050781,0.0,0.0,9.906786726787686e-05,298.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139892578125,0.0,0.0,0.0004699352430179,287.6217346191406,294.1499938964844,287.54998779296875,285.6884155273437,288.7850341796875,287.589111328125,287.2816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002428936772,6.1480878166264574e-09,0.0010024227667599,-0.0151592902839183,0.0,0.0,0.0,-0.0078606875613331,60.0,0.1849370449781417,-0.0,-6.851198719459718e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71051025390625,0.0,0.0,9.404798765899612e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103881835937,0.0,0.0,0.0001287482009502,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104187011719,0.0,0.0,7.314845424843952e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104187011719,0.0,0.0,9.903707541525364e-05,298.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104797363281,0.0,0.0,0.0004697891708929,287.6181030273437,294.1499938964844,287.54998779296875,285.6909484863281,288.7666320800781,287.5818786621094,287.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021168272942,6.111592565360979e-09,0.0010021106572821,-0.0150636881589889,0.0,0.0,0.0,-0.0078425947576761,60.0,0.1846176087856292,-0.0,-6.846933331416949e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098388671875,0.0,0.0,9.404205047758296e-05,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7097473144531,0.0,0.0,0.0001287400809815,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7097473144531,0.0,0.0,7.314383401535451e-05,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7097473144531,0.0,0.0,9.903081809170544e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098083496094,0.0,0.0,0.0004697595140896,287.617431640625,294.1499938964844,287.54998779296875,285.6913452148437,288.7631530761719,287.58062744140625,287.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.1041860455191e-09,0.001002047327347,-0.0150442849844694,0.0,0.0,0.0,-0.0078389234840869,60.0,0.1845576465129852,-0.0,-6.846067890364793e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057189941406,0.0,0.0,9.400222188560292e-05,298.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,0.0001286855549551,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,7.311285298783332e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,9.898887947201727e-05,298.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056884765625,0.0,0.0,0.0004695605603046,287.6131896972656,294.1499938964844,287.54998779296875,285.6933288574219,288.74169921875,287.5741271972656,287.282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.0544933511152985e-09,0.0010016224114224,-0.0149141112342476,0.0,0.0,0.0,-0.0078142881393432,60.0,0.1841892451047897,-0.0,-6.840262045670897e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057189941406,0.0,0.0,9.400222188560292e-05,298.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,0.0001286855549551,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,7.311285298783332e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,9.898887947201727e-05,298.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056884765625,0.0,0.0,0.0004695605603046,287.6131896972656,294.1499938964844,287.54998779296875,285.6933288574219,288.74169921875,287.5741271972656,287.282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.0544933511152985e-09,0.0010016224114224,-0.0149141112342476,0.0,0.0,0.0,-0.0078142881393432,60.0,0.1841892451047897,-0.0,-6.840262045670897e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016296386719,0.0,0.0,9.39591700443998e-05,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015075683594,0.0,0.0,0.0001286266196984,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015075683594,0.0,0.0,7.307936903089285e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015380859375,0.0,0.0,9.894354298012332e-05,298.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015991210937,0.0,0.0,0.0004693455121014,287.6089782714844,294.1499938964844,287.54998779296875,285.6944885253906,288.7206115722656,287.5689697265625,287.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876634895801,60.0,0.1838273853063583,-0.0,-6.833990084942343e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016296386719,0.0,0.0,9.39591700443998e-05,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015075683594,0.0,0.0,0.0001286266196984,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015075683594,0.0,0.0,7.307936903089285e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015380859375,0.0,0.0,9.894354298012332e-05,298.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015991210937,0.0,0.0,0.0004693455121014,287.6089782714844,294.1499938964844,287.54998779296875,285.6944885253906,288.7206115722656,287.5689697265625,287.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876634895801,60.0,0.1838273853063583,-0.0,-6.833990084942343e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69757080078125,0.0,0.0,9.391318599227816e-05,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69744873046875,0.0,0.0,0.0001285636535612,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,7.304360042326152e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,9.88951142062433e-05,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6975402832031,0.0,0.0,0.0004691157955676,287.6048583984375,294.1499938964844,287.54998779296875,285.6948547363281,288.6999206542969,287.5650329589844,287.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423531107328e-09,0.0010006726952269,-0.014623150229454,0.0,0.0,0.0,-0.0077592264860868,60.0,0.1834733635187149,-0.0,-6.827294640743278e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69757080078125,0.0,0.0,9.391318599227816e-05,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69744873046875,0.0,0.0,0.0001285636535612,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,7.304360042326152e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,9.88951142062433e-05,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6975402832031,0.0,0.0,0.0004691157955676,287.6048583984375,294.1499938964844,287.54998779296875,285.6948547363281,288.6999206542969,287.5650329589844,287.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423531107328e-09,0.0010006726952269,-0.014623150229454,0.0,0.0,0.0,-0.0077592264860868,60.0,0.1834733635187149,-0.0,-6.827294640743278e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.695556640625,0.0,0.0,9.388955368194728e-05,298.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954345703125,0.0,0.0,0.0001285313046537,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954650878906,0.0,0.0,7.30252213543281e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954650878906,0.0,0.0,9.88702304312028e-05,298.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955261230469,0.0,0.0,0.0004689977504312,287.6028137207031,294.1499938964844,287.54998779296875,285.6947937011719,288.6897277832031,287.5633850097656,287.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.913949330249579e-09,0.0010004206560552,-0.0145459380000829,0.0,0.0,0.0,-0.0077446149662137,60.0,0.1832990944385528,-0.0,-6.823855613902198e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69354248046875,0.0,0.0,9.386541933054104e-05,298.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934509277344,0.0,0.0,0.0001284982718061,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934509277344,0.0,0.0,7.30064493836835e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934509277344,0.0,0.0,9.884481551125646e-05,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935119628906,0.0,0.0,0.0004688772023655,287.60076904296875,294.1499938964844,287.54998779296875,285.6945495605469,288.6796264648437,287.5619506835937,287.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883849851784362e-09,0.0010001632617786,-0.0144670875743031,0.0,0.0,0.0,-0.0077296928502619,60.0,0.183127149939537,-0.0,-6.82034411170207e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895751953125,0.0,0.0,9.381639392813668e-05,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.689453125,0.0,0.0,0.0001284311583731,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.689453125,0.0,0.0,7.296831608982757e-05,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.689453125,0.0,0.0,9.87931853160262e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895446777344,0.0,0.0,0.0004686322936322,287.59674072265625,294.1499938964844,287.54998779296875,285.6936340332031,288.6596984863281,287.5595092773437,287.2839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.1827893704175949,-0.0,-6.813213815348719e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895751953125,0.0,0.0,9.381639392813668e-05,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.689453125,0.0,0.0,0.0001284311583731,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.689453125,0.0,0.0,7.296831608982757e-05,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.689453125,0.0,0.0,9.87931853160262e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895446777344,0.0,0.0,0.0004686322936322,287.59674072265625,294.1499938964844,287.54998779296875,285.6936340332031,288.6596984863281,287.5595092773437,287.2839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.1827893704175949,-0.0,-6.813213815348719e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68560791015625,0.0,0.0,9.37666918616742e-05,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855163574219,0.0,0.0,0.0001283631136175,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855163574219,0.0,0.0,7.292966620298102e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855163574219,0.0,0.0,9.8740856628865e-05,298.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855773925781,0.0,0.0,0.0004683840379584,287.5927429199219,294.1499938964844,287.54998779296875,285.6921691894531,288.64013671875,287.5575866699219,287.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1824609041213989,-0.0,-6.805989727354246e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68560791015625,0.0,0.0,9.37666918616742e-05,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855163574219,0.0,0.0,0.0001283631136175,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855163574219,0.0,0.0,7.292966620298102e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855163574219,0.0,0.0,9.8740856628865e-05,298.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855773925781,0.0,0.0,0.0004683840379584,287.5927429199219,294.1499938964844,287.54998779296875,285.6921691894531,288.64013671875,287.5575866699219,287.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1824609041213989,-0.0,-6.805989727354246e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68170166015625,0.0,0.0,9.371649503009394e-05,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6816101074219,0.0,0.0,0.0001282943994738,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6816101074219,0.0,0.0,7.289062341442332e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6816101074219,0.0,0.0,9.868799679679796e-05,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6816711425781,0.0,0.0,0.000468133308459,287.5888061523437,294.1499938964844,287.54998779296875,285.69024658203125,288.62091064453125,287.5560913085937,287.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1821411401033401,-0.0,-6.798698137799877e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68170166015625,0.0,0.0,9.371649503009394e-05,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6816101074219,0.0,0.0,0.0001282943994738,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6816101074219,0.0,0.0,7.289062341442332e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6816101074219,0.0,0.0,9.868799679679796e-05,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6816711425781,0.0,0.0,0.000468133308459,287.5888061523437,294.1499938964844,287.54998779296875,285.69024658203125,288.62091064453125,287.5560913085937,287.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1821411401033401,-0.0,-6.798698137799877e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778259277344,0.0,0.0,9.366523590870202e-05,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777038574219,0.0,0.0,0.0001282242301385,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.677734375,0.0,0.0,7.285075116669759e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.677734375,0.0,0.0,9.863401646725832e-05,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67779541015625,0.0,0.0,0.0004678772238548,287.5849304199219,294.1499938964844,287.54998779296875,285.6879577636719,288.60205078125,287.55487060546875,287.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1818291246891021,-0.0,-6.791255202642787e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778259277344,0.0,0.0,9.366523590870202e-05,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777038574219,0.0,0.0,0.0001282242301385,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.677734375,0.0,0.0,7.285075116669759e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.677734375,0.0,0.0,9.863401646725832e-05,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67779541015625,0.0,0.0,0.0004678772238548,287.5849304199219,294.1499938964844,287.54998779296875,285.6879577636719,288.60205078125,287.55487060546875,287.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1818291246891021,-0.0,-6.791255202642787e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759033203125,0.0,0.0,9.363891877001151e-05,298.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67578125,0.0,0.0,0.0001281881995964,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67578125,0.0,0.0,7.28302838979289e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758117675781,0.0,0.0,9.86062950687483e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758728027344,0.0,0.0,0.0004677457618527,287.5830078125,294.1499938964844,287.54998779296875,285.68670654296875,288.5927429199219,287.5543518066406,287.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977533482015,5.601362040863478e-09,0.000997747760266,-0.0137270549312233,0.0,0.0,0.0,-0.0075896512717008,60.0,0.1816757172346115,-0.0,-6.787435324895341e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739807128906,0.0,0.0,9.361207048641518e-05,298.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6738586425781,0.0,0.0,0.0001281514414586,298.21875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67388916015625,0.0,0.0,7.280940189957619e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67388916015625,0.0,0.0,9.85780279734172e-05,298.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739501953125,0.0,0.0,0.0004676116805057,287.5810852050781,294.1499938964844,287.54998779296875,285.68536376953125,288.5835266113281,287.5539245605469,287.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.5678852639573514e-09,0.0009974614949896,-0.0136393550783395,0.0,0.0,0.0,-0.0075730555690824,60.0,0.1815235912799835,-0.0,-6.78354084016064e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67047119140625,0.0,0.0,9.35609350563027e-05,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703796386719,0.0,0.0,0.0001280814467463,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703796386719,0.0,0.0,7.276963151525706e-05,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703796386719,0.0,0.0,9.852417861111462e-05,298.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6704406738281,0.0,0.0,0.0004673562361858,287.5776062011719,294.1499938964844,287.54998779296875,285.68280029296875,288.5667724609375,287.55322265625,287.28546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969216771423,5.50411760613656e-09,0.0009969162056222,-0.0134723000228405,0.0,0.0,0.0,-0.007541443221271,60.0,0.1812463402748108,-0.0,-6.776125616170249e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.670166015625,0.0,0.0,9.355638758279385e-05,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700744628906,0.0,0.0,0.0001280752185266,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700744628906,0.0,0.0,7.276609539985657e-05,297.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700744628906,0.0,0.0,9.851939103100447e-05,298.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701354980469,0.0,0.0,0.0004673335351981,287.5773010253906,294.1499938964844,287.54998779296875,285.6825866699219,288.5653381347656,287.5531616210937,287.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968732483685,5.498450139640454e-09,0.0009968677768483,-0.0134574528783559,0.0,0.0,0.0,-0.0075386338867247,60.0,0.1812223345041275,-0.0,-6.775466943054198e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663818359375,0.0,0.0,9.349792526336388e-05,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662902832031,0.0,0.0,0.0001279951829928,298.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662902832031,0.0,0.0,7.272062066476792e-05,297.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662902832031,0.0,0.0,9.845782187767328e-05,298.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663513183594,0.0,0.0,0.0004670414782594,287.5735778808594,294.1499938964844,287.54998779296875,285.6796569824219,288.5474548339844,287.55255126953125,287.2857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664609700441,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1809238195419311,-0.0,-6.76699372093026e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663818359375,0.0,0.0,9.349792526336388e-05,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662902832031,0.0,0.0,0.0001279951829928,298.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662902832031,0.0,0.0,7.272062066476792e-05,297.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662902832031,0.0,0.0,9.845782187767328e-05,298.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663513183594,0.0,0.0,0.0004670414782594,287.5735778808594,294.1499938964844,287.54998779296875,285.6796569824219,288.5474548339844,287.55255126953125,287.2857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664609700441,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1809238195419311,-0.0,-6.76699372093026e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66265869140625,0.0,0.0,9.343618876300752e-05,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625366210937,0.0,0.0,0.0001279106654692,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625671386719,0.0,0.0,7.267260662047192e-05,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625671386719,0.0,0.0,9.839281847234815e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626281738281,0.0,0.0,0.0004667330940719,287.56988525390625,294.1499938964844,287.54998779296875,285.6766662597656,288.5299377441406,287.55206298828125,287.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575360386576e-09,0.0009955861605703,-0.0130648119375109,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1806270331144333,-0.0,-6.758054382771661e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66265869140625,0.0,0.0,9.343618876300752e-05,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625366210937,0.0,0.0,0.0001279106654692,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625671386719,0.0,0.0,7.267260662047192e-05,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625671386719,0.0,0.0,9.839281847234815e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626281738281,0.0,0.0,0.0004667330940719,287.56988525390625,294.1499938964844,287.54998779296875,285.6766662597656,288.5299377441406,287.55206298828125,287.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575360386576e-09,0.0009955861605703,-0.0130648119375109,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1806270331144333,-0.0,-6.758054382771661e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.658935546875,0.0,0.0,9.33716437430121e-05,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588439941406,0.0,0.0,0.0001278223062399,298.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588439941406,0.0,0.0,7.262239523697644e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588439941406,0.0,0.0,9.832483920035884e-05,298.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589050292969,0.0,0.0,0.0004664106527343,287.56622314453125,294.1499938964844,287.54998779296875,285.6736755371094,288.5126953125,287.5516967773437,287.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268093516974659e-09,0.0009948979131877,-0.0128539642319083,0.0,0.0,0.0,-0.0074244360439479,60.0,0.180331289768219,-0.0,-6.74871358796736e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.658935546875,0.0,0.0,9.33716437430121e-05,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588439941406,0.0,0.0,0.0001278223062399,298.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588439941406,0.0,0.0,7.262239523697644e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588439941406,0.0,0.0,9.832483920035884e-05,298.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589050292969,0.0,0.0,0.0004664106527343,287.56622314453125,294.1499938964844,287.54998779296875,285.6736755371094,288.5126953125,287.5516967773437,287.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268093516974659e-09,0.0009948979131877,-0.0128539642319083,0.0,0.0,0.0,-0.0074244360439479,60.0,0.180331289768219,-0.0,-6.74871358796736e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571044921875,0.0,0.0,9.33383998926729e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570129394531,0.0,0.0,0.0001277767878491,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570129394531,0.0,0.0,7.259654375957325e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570129394531,0.0,0.0,9.8289834568277e-05,298.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570739746094,0.0,0.0,0.0004662446153815,287.5644226074219,294.1499938964844,287.54998779296875,285.6722412109375,288.50421142578125,287.551513671875,287.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226647559197772e-09,0.0009945435449481,-0.012745383195579,0.0,0.0,0.0,-0.007403889670968,60.0,0.1801836341619491,-0.0,-6.74390534527447e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552734375,0.0,0.0,9.330447937827556e-05,298.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551818847656,0.0,0.0,0.0001277303526876,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551818847656,0.0,0.0,7.257016113726422e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551818847656,0.0,0.0,9.825411689234896e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552429199219,0.0,0.0,0.0004660751728806,287.5626220703125,294.1499938964844,287.54998779296875,285.6708068847656,288.49578857421875,287.5513916015625,287.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184356943743751e-09,0.0009941819589585,-0.0126345884054899,0.0,0.0,0.0,-0.0073829242028295,60.0,0.1800363957881927,-0.0,-6.73900188985499e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6516418457031,0.0,0.0,9.323519770987332e-05,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65155029296875,0.0,0.0,0.0001276355178561,298.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65155029296875,0.0,0.0,7.25162826711312e-05,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65155029296875,0.0,0.0,9.818116814130916e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.651611328125,0.0,0.0,0.0004657291283365,287.55908203125,294.1499938964844,287.54998779296875,285.6681213378906,288.4792175292969,287.5511169433594,287.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083189293742,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1797432005405426,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6516418457031,0.0,0.0,9.323519770987332e-05,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65155029296875,0.0,0.0,0.0001276355178561,298.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65155029296875,0.0,0.0,7.25162826711312e-05,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65155029296875,0.0,0.0,9.818116814130916e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.651611328125,0.0,0.0,0.0004657291283365,287.55908203125,294.1499938964844,287.54998779296875,285.6681213378906,288.4792175292969,287.5511169433594,287.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083189293742,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1797432005405426,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480407714844,0.0,0.0,9.316471550846472e-05,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64794921875,0.0,0.0,0.0001275390241062,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64794921875,0.0,0.0,7.246145833050832e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64794921875,0.0,0.0,9.810693882172929e-05,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64801025390625,0.0,0.0,0.0004653770301956,287.5555725097656,294.1499938964844,287.54998779296875,285.66571044921875,288.4629211425781,287.5509338378906,287.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1794524043798446,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480407714844,0.0,0.0,9.316471550846472e-05,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64794921875,0.0,0.0,0.0001275390241062,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64794921875,0.0,0.0,7.246145833050832e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64794921875,0.0,0.0,9.810693882172929e-05,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64801025390625,0.0,0.0,0.0004653770301956,287.5555725097656,294.1499938964844,287.54998779296875,285.66571044921875,288.4629211425781,287.5509338378906,287.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1794524043798446,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
