time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350460,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444702148437,0.0,0.0,9.309393499279396e-05,298.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443786621094,0.0,0.0,0.0001274421374546,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443786621094,0.0,0.0,7.240640843519941e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443786621094,0.0,0.0,9.803240391192958e-05,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444396972656,0.0,0.0,0.0004650234768632,287.5521240234375,294.1499938964844,287.54998779296875,285.66363525390625,288.44696044921875,287.55078125,287.2872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.179165244102478,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444702148437,0.0,0.0,9.309393499279396e-05,298.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443786621094,0.0,0.0,0.0001274421374546,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443786621094,0.0,0.0,7.240640843519941e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443786621094,0.0,0.0,9.803240391192958e-05,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444396972656,0.0,0.0,0.0004650234768632,287.5521240234375,294.1499938964844,287.54998779296875,285.66363525390625,288.44696044921875,287.55078125,287.2872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.179165244102478,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.64093017578125,0.0,0.0,9.302391117671505e-05,298.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408386230469,0.0,0.0,0.0001273462694371,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408386230469,0.0,0.0,7.235194061649963e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408386230469,0.0,0.0,9.795866208150984e-05,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408996582031,0.0,0.0,0.000464673677925,287.5487060546875,294.1499938964844,287.54998779296875,285.6619567871094,288.4312438964844,287.5506286621094,287.28741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345749625866574e-09,0.0009911909000948,-0.0117181977257132,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1788826286792755,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.64093017578125,0.0,0.0,9.302391117671505e-05,298.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408386230469,0.0,0.0,0.0001273462694371,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408386230469,0.0,0.0,7.235194061649963e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408386230469,0.0,0.0,9.795866208150984e-05,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408996582031,0.0,0.0,0.000464673677925,287.5487060546875,294.1499938964844,287.54998779296875,285.6619567871094,288.4312438964844,287.5506286621094,287.28741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345749625866574e-09,0.0009911909000948,-0.0117181977257132,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1788826286792755,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391906738281,0.0,0.0,9.298943041358144e-05,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390991210937,0.0,0.0,0.000127299077576,298.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390991210937,0.0,0.0,7.232512143673375e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390991210937,0.0,0.0,9.792235505301504e-05,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63916015625,0.0,0.0,0.0004645014414563,287.5470275878906,294.1499938964844,287.54998779296875,285.66131591796875,288.42352294921875,287.55059814453125,287.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.7915951206789495e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.1787439286708831,-0.0,-6.693542076163794e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374206542969,0.0,0.0,9.295569907408208e-05,298.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373291015625,0.0,0.0,0.000127252889797,298.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373596191406,0.0,0.0,7.229888433357701e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373596191406,0.0,0.0,9.78868338279426e-05,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374206542969,0.0,0.0,0.000464332930278,287.5453491210937,294.1499938964844,287.54998779296875,285.6607971191406,288.4158630371094,287.550537109375,287.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538540238518e-09,0.0009904636535793,-0.0114954076707363,0.0,0.0,0.0,-0.0071673658676445,60.0,0.1786072552204132,-0.0,-6.688683384936668e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,9.289086301578207e-05,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338806152344,0.0,0.0,0.0001271641376661,298.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338806152344,0.0,0.0,7.224846194731072e-05,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338806152344,0.0,0.0,9.781856351764873e-05,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339416503906,0.0,0.0,0.0004640090919565,287.5420227050781,294.1499938964844,287.54998779296875,285.6601867675781,288.4007263183594,287.5504455566406,287.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668709863153708e-09,0.0009897724958136,-0.0112836388871073,0.0,0.0,0.0,-0.0071272952482104,60.0,0.1783410310745239,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,9.289086301578207e-05,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338806152344,0.0,0.0,0.0001271641376661,298.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338806152344,0.0,0.0,7.224846194731072e-05,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338806152344,0.0,0.0,9.781856351764873e-05,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339416503906,0.0,0.0,0.0004640090919565,287.5420227050781,294.1499938964844,287.54998779296875,285.6601867675781,288.4007263183594,287.5504455566406,287.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668709863153708e-09,0.0009897724958136,-0.0112836388871073,0.0,0.0,0.0,-0.0071272952482104,60.0,0.1783410310745239,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,9.283000690629706e-05,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63043212890625,0.0,0.0,0.0001270808133995,298.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304626464844,0.0,0.0,7.220112456707284e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304626464844,0.0,0.0,9.775446960702538e-05,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,0.0004637050733435,287.5387268066406,294.1499938964844,287.54998779296875,285.6602783203125,288.3858947753906,287.5503845214844,287.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1780849993228912,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,9.283000690629706e-05,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63043212890625,0.0,0.0,0.0001270808133995,298.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304626464844,0.0,0.0,7.220112456707284e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304626464844,0.0,0.0,9.775446960702538e-05,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,0.0004637050733435,287.5387268066406,294.1499938964844,287.54998779296875,285.6602783203125,288.3858947753906,287.5503845214844,287.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1780849993228912,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62713623046875,0.0,0.0,9.277471690438688e-05,298.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270446777344,0.0,0.0,0.0001270051288884,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270446777344,0.0,0.0,7.215812365757301e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270446777344,0.0,0.0,9.76962546701543e-05,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271057128906,0.0,0.0,0.0004634289070963,287.5354919433594,294.1499938964844,287.54998779296875,285.6610717773437,288.3713073730469,287.5503234863281,287.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390080951659e-09,0.0009885341860353,-0.0109042413532733,0.0,0.0,0.0,-0.0070555070415139,60.0,0.1778413653373718,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62713623046875,0.0,0.0,9.277471690438688e-05,298.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270446777344,0.0,0.0,0.0001270051288884,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270446777344,0.0,0.0,7.215812365757301e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270446777344,0.0,0.0,9.76962546701543e-05,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271057128906,0.0,0.0,0.0004634289070963,287.5354919433594,294.1499938964844,287.54998779296875,285.6610717773437,288.3713073730469,287.5503234863281,287.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390080951659e-09,0.0009885341860353,-0.0109042413532733,0.0,0.0,0.0,-0.0070555070415139,60.0,0.1778413653373718,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6237487792969,0.0,0.0,9.272603347199038e-05,298.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236877441406,0.0,0.0,0.0001269384956685,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236877441406,0.0,0.0,7.21202595741488e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236877441406,0.0,0.0,9.764498827280475e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6237487792969,0.0,0.0,0.0004631857445929,287.53228759765625,294.1499938964844,287.54998779296875,285.6626892089844,288.3569641113281,287.5502624511719,287.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463198699511395e-09,0.0009880150901153,-0.0107452012598514,0.0,0.0,0.0,-0.0070254141464829,60.0,0.1776125580072403,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6237487792969,0.0,0.0,9.272603347199038e-05,298.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236877441406,0.0,0.0,0.0001269384956685,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236877441406,0.0,0.0,7.21202595741488e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236877441406,0.0,0.0,9.764498827280475e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6237487792969,0.0,0.0,0.0004631857445929,287.53228759765625,294.1499938964844,287.54998779296875,285.6626892089844,288.3569641113281,287.5502624511719,287.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463198699511395e-09,0.0009880150901153,-0.0107452012598514,0.0,0.0,0.0,-0.0070254141464829,60.0,0.1776125580072403,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221008300781,0.0,0.0,9.270438022213055e-05,298.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,0.0001269088388653,298.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,7.210341573227197e-05,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,9.76221781456843e-05,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220703125,0.0,0.0,0.0004630775365512,287.5307006835937,294.1499938964844,287.54998779296875,285.6638488769531,288.3498840332031,287.5502319335937,287.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.436190970125153e-09,0.0009877841221168,-0.0106744393706321,0.0,0.0,0.0,-0.0070120249874889,60.0,0.1775044798851013,-0.0,-6.65253807596855e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62042236328125,0.0,0.0,9.268492431147024e-05,298.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203308105469,0.0,0.0,0.0001268822088604,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203308105469,0.0,0.0,7.208828174043447e-05,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203308105469,0.0,0.0,9.760169632500038e-05,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203918457031,0.0,0.0,0.0004629803879652,287.5291442871094,294.1499938964844,287.54998779296875,285.66522216796875,288.3428955078125,287.5502319335937,287.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.411929488412625e-09,0.0009875766700133,-0.0106108747422695,0.0,0.0,0.0,-0.0069999974220991,60.0,0.1774008721113205,-0.0,-6.649744221931543e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171264648437,0.0,0.0,9.265300468541682e-05,298.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170349121094,0.0,0.0,0.000126838509459,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170349121094,0.0,0.0,7.206345617305487e-05,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170349121094,0.0,0.0,9.756808140082283e-05,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170959472656,0.0,0.0,0.0004628209280781,287.5260009765625,294.1499938964844,287.54998779296875,285.6687316894531,288.3290710449219,287.5502014160156,287.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.372110229411419e-09,0.000987236155197,-0.0105065461248159,0.0,0.0,0.0,-0.0069802571088075,60.0,0.1772066801786422,-0.0,-6.645158379114946e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171264648437,0.0,0.0,9.265300468541682e-05,298.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170349121094,0.0,0.0,0.000126838509459,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170349121094,0.0,0.0,7.206345617305487e-05,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170349121094,0.0,0.0,9.756808140082283e-05,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170959472656,0.0,0.0,0.0004628209280781,287.5260009765625,294.1499938964844,287.54998779296875,285.6687316894531,288.3290710449219,287.5502014160156,287.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.372110229411419e-09,0.000987236155197,-0.0105065461248159,0.0,0.0,0.0,-0.0069802571088075,60.0,0.1772066801786422,-0.0,-6.645158379114946e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61383056640625,0.0,0.0,9.2629918071907e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6137390136719,0.0,0.0,0.000126806917251,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61376953125,0.0,0.0,7.204549910966307e-05,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61376953125,0.0,0.0,9.754377242643386e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138000488281,0.0,0.0,0.0004627056187018,287.52294921875,294.1499938964844,287.54998779296875,285.6732788085937,288.31549072265625,287.5501708984375,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343303050546865e-09,0.000986989820376,-0.0104310698807239,0.0,0.0,0.0,-0.0069659762084484,60.0,0.1770329028367996,-0.0,-6.641842276167155e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61383056640625,0.0,0.0,9.2629918071907e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6137390136719,0.0,0.0,0.000126806917251,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61376953125,0.0,0.0,7.204549910966307e-05,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61376953125,0.0,0.0,9.754377242643386e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138000488281,0.0,0.0,0.0004627056187018,287.52294921875,294.1499938964844,287.54998779296875,285.6732788085937,288.31549072265625,287.5501708984375,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343303050546865e-09,0.000986989820376,-0.0104310698807239,0.0,0.0,0.0,-0.0069659762084484,60.0,0.1770329028367996,-0.0,-6.641842276167155e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.610595703125,0.0,0.0,9.261735249310732e-05,298.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105041503906,0.0,0.0,0.0001267897023353,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105041503906,0.0,0.0,7.203572749858722e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105041503906,0.0,0.0,9.753053745953366e-05,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105651855469,0.0,0.0,0.0004626428417395,287.5198974609375,294.1499938964844,287.54998779296875,285.6789245605469,288.3021240234375,287.5501403808594,287.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.3275978356405184e-09,0.0009868554770946,-0.0103899212554097,0.0,0.0,0.0,-0.0069581898860633,60.0,0.1768794506788253,-0.0,-6.64003465544738e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.610595703125,0.0,0.0,9.261735249310732e-05,298.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105041503906,0.0,0.0,0.0001267897023353,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105041503906,0.0,0.0,7.203572749858722e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105041503906,0.0,0.0,9.753053745953366e-05,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105651855469,0.0,0.0,0.0004626428417395,287.5198974609375,294.1499938964844,287.54998779296875,285.6789245605469,288.3021240234375,287.5501403808594,287.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.3275978356405184e-09,0.0009868554770946,-0.0103899212554097,0.0,0.0,0.0,-0.0069581898860633,60.0,0.1768794506788253,-0.0,-6.64003465544738e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073608398437,0.0,0.0,9.261470404453576e-05,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072692871094,0.0,0.0,0.0001267860789084,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072998046875,0.0,0.0,7.203366840258241e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072998046875,0.0,0.0,9.752775076776744e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073303222656,0.0,0.0,0.0004626295994967,287.5168762207031,294.1499938964844,287.54998779296875,285.6856384277344,288.2890014648437,287.55010986328125,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868311462923,4.3242538438903474e-09,0.0009868268389254,-0.0103811603039503,0.0,0.0,0.0,-0.0069565321318805,60.0,0.1767488867044448,-0.0,-6.639650251827335e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073608398437,0.0,0.0,9.261470404453576e-05,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072692871094,0.0,0.0,0.0001267860789084,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072998046875,0.0,0.0,7.203366840258241e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072998046875,0.0,0.0,9.752775076776744e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073303222656,0.0,0.0,0.0004626295994967,287.5168762207031,294.1499938964844,287.54998779296875,285.6856384277344,288.2890014648437,287.55010986328125,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868311462923,4.3242538438903474e-09,0.0009868268389254,-0.0103811603039503,0.0,0.0,0.0,-0.0069565321318805,60.0,0.1767488867044448,-0.0,-6.639650251827335e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60577392578125,0.0,0.0,9.261700324714184e-05,298.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056823730469,0.0,0.0,0.000126789236674,298.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056823730469,0.0,0.0,7.20354582881555e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056823730469,0.0,0.0,9.753017366165297e-05,298.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6057434082031,0.0,0.0,0.0004626410955097,287.5154113769531,294.1499938964844,287.54998779296875,285.6893615722656,288.28253173828125,287.55010986328125,287.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868554770946,4.327098235279436e-09,0.0009868511697277,-0.0103886136785149,0.0,0.0,0.0,-0.0069579426199197,60.0,0.1766918301582336,-0.0,-6.639977812028519e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60418701171875,0.0,0.0,9.262137609766796e-05,298.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040954589844,0.0,0.0,0.0001267952175112,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040954589844,0.0,0.0,7.203885616036132e-05,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040954589844,0.0,0.0,9.753477206686512e-05,298.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6041564941406,0.0,0.0,0.0004626629233825,287.513916015625,294.1499938964844,287.54998779296875,285.6933288574219,288.276123046875,287.55010986328125,287.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869018103927,4.3325174559072366e-09,0.0009868973866105,-0.0104028116911649,0.0,0.0,0.0,-0.0069606285542249,60.0,0.1766391694545745,-0.0,-6.640600958007782e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6010131835937,0.0,0.0,9.263640095014124e-05,298.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009216308594,0.0,0.0,0.0001268157793674,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009216308594,0.0,0.0,7.20505413482897e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009521484375,0.0,0.0,9.755059727467597e-05,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009826660156,0.0,0.0,0.0004627379821613,287.510986328125,294.1499938964844,287.54998779296875,285.701904296875,288.2634582519531,287.5500793457031,287.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870615322142,4.35119540398432e-09,0.000987057108432,-0.0104517480358481,0.0,0.0,0.0,-0.0069698877632617,60.0,0.1765476018190384,-0.0,-6.642751060326192e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6010131835937,0.0,0.0,9.263640095014124e-05,298.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009216308594,0.0,0.0,0.0001268157793674,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009216308594,0.0,0.0,7.20505413482897e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009521484375,0.0,0.0,9.755059727467597e-05,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009826660156,0.0,0.0,0.0004627379821613,287.510986328125,294.1499938964844,287.54998779296875,285.701904296875,288.2634582519531,287.5500793457031,287.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870615322142,4.35119540398432e-09,0.000987057108432,-0.0104517480358481,0.0,0.0,0.0,-0.0069698877632617,60.0,0.1765476018190384,-0.0,-6.642751060326192e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978698730469,0.0,0.0,9.265924018109216e-05,298.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978088378906,0.0,0.0,0.0001268470514332,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978088378906,0.0,0.0,7.206830196082592e-05,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978088378906,0.0,0.0,9.757464431459084e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978698730469,0.0,0.0,0.0004628520691767,287.50811767578125,294.1499938964844,287.54998779296875,285.7112731933594,288.25103759765625,287.5500793457031,287.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873043745756,4.379602458470799e-09,0.0009873000672087,-0.0105261765420436,0.0,0.0,0.0,-0.0069839707575738,60.0,0.1764741688966751,-0.0,-6.646021688538897e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978698730469,0.0,0.0,9.265924018109216e-05,298.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978088378906,0.0,0.0,0.0001268470514332,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978088378906,0.0,0.0,7.206830196082592e-05,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978088378906,0.0,0.0,9.757464431459084e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978698730469,0.0,0.0,0.0004628520691767,287.50811767578125,294.1499938964844,287.54998779296875,285.7112731933594,288.25103759765625,287.5500793457031,287.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873043745756,4.379602458470799e-09,0.0009873000672087,-0.0105261765420436,0.0,0.0,0.0,-0.0069839707575738,60.0,0.1764741688966751,-0.0,-6.646021688538897e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947570800781,0.0,0.0,9.268862777389586e-05,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946960449219,0.0,0.0,0.0001268872874788,298.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946960449219,0.0,0.0,7.209116301964968e-05,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946960449219,0.0,0.0,9.760559623828158e-05,298.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947570800781,0.0,0.0,0.0004629988688975,287.5052490234375,294.1499938964844,287.54998779296875,285.7214050292969,288.23876953125,287.550048828125,287.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876171825453,4.41617853397247e-09,0.0009876127587631,-0.0106220059096813,0.0,0.0,0.0,-0.007002102676779,60.0,0.1764145940542221,-0.0,-6.650233075333746e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947570800781,0.0,0.0,9.268862777389586e-05,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946960449219,0.0,0.0,0.0001268872874788,298.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946960449219,0.0,0.0,7.209116301964968e-05,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946960449219,0.0,0.0,9.760559623828158e-05,298.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947570800781,0.0,0.0,0.0004629988688975,287.5052490234375,294.1499938964844,287.54998779296875,285.7214050292969,288.23876953125,287.550048828125,287.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876171825453,4.41617853397247e-09,0.0009876127587631,-0.0106220059096813,0.0,0.0,0.0,-0.007002102676779,60.0,0.1764145940542221,-0.0,-6.650233075333746e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916748046875,0.0,0.0,9.272422903450206e-05,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59161376953125,0.0,0.0,0.0001269360218429,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59161376953125,0.0,0.0,7.211885531432927e-05,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59161376953125,0.0,0.0,9.764308197190984e-05,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916748046875,0.0,0.0,0.0004631767224054,287.5024108886719,294.1499938964844,287.54998779296875,285.732177734375,288.22674560546875,287.550048828125,287.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.46048797897447e-09,0.0009879916906356,-0.0107380989938974,0.0,0.0,0.0,-0.0070240688510239,60.0,0.1763712465763092,-0.0,-6.655337614347445e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916748046875,0.0,0.0,9.272422903450206e-05,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59161376953125,0.0,0.0,0.0001269360218429,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59161376953125,0.0,0.0,7.211885531432927e-05,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59161376953125,0.0,0.0,9.764308197190984e-05,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916748046875,0.0,0.0,0.0004631767224054,287.5024108886719,294.1499938964844,287.54998779296875,285.732177734375,288.22674560546875,287.550048828125,287.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.46048797897447e-09,0.0009879916906356,-0.0107380989938974,0.0,0.0,0.0,-0.0070240688510239,60.0,0.1763712465763092,-0.0,-6.655337614347445e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59014892578125,0.0,0.0,9.274402691517024e-05,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.590087890625,0.0,0.0,0.0001269631175091,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.590087890625,0.0,0.0,7.213425124064088e-05,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.590087890625,0.0,0.0,9.76639348664321e-05,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59014892578125,0.0,0.0,0.0004632756172213,287.50103759765625,294.1499938964844,287.54998779296875,285.73779296875,288.2208251953125,287.550048828125,287.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882069425657,4.4851349301211485e-09,0.0009882024023681,-0.0108026741072535,0.0,0.0,0.0,-0.0070362873375415,60.0,0.1763543486595153,-0.0,-6.658177653662278e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.588623046875,0.0,0.0,9.276486525777727e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58856201171875,0.0,0.0,0.0001269916392629,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58856201171875,0.0,0.0,7.215046207420528e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58856201171875,0.0,0.0,9.768587915459648e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.588623046875,0.0,0.0,0.000463379692519,287.4996337890625,294.1499938964844,287.54998779296875,285.7435302734375,288.2149353027344,287.550048828125,287.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.5110741808684915e-09,0.0009884241735562,-0.0108706355094909,0.0,0.0,0.0,-0.0070491465739905,60.0,0.1763399392366409,-0.0,-6.661167617494358e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856018066406,0.0,0.0,9.28097142605111e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855407714844,0.0,0.0,0.0001270530337933,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855407714844,0.0,0.0,7.218534301500767e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855407714844,0.0,0.0,9.773310739547014e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856018066406,0.0,0.0,0.0004636037338059,287.49688720703125,294.1499938964844,287.54998779296875,285.75537109375,288.20330810546875,287.550048828125,287.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566909517222939e-09,0.0009889017092064,-0.0110169239342212,0.0,0.0,0.0,-0.0070768264122307,60.0,0.1763185709714889,-0.0,-6.667605134680343e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856018066406,0.0,0.0,9.28097142605111e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855407714844,0.0,0.0,0.0001270530337933,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855407714844,0.0,0.0,7.218534301500767e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855407714844,0.0,0.0,9.773310739547014e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856018066406,0.0,0.0,0.0004636037338059,287.49688720703125,294.1499938964844,287.54998779296875,285.75537109375,288.20330810546875,287.550048828125,287.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566909517222939e-09,0.0009889017092064,-0.0110169239342212,0.0,0.0,0.0,-0.0070768264122307,60.0,0.1763185709714889,-0.0,-6.667605134680343e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826110839844,0.0,0.0,9.285775740863755e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,0.0001271188084501,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,7.222271233331412e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,9.778369712876156e-05,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58258056640625,0.0,0.0,0.0004638437239918,287.4941711425781,294.1499938964844,287.54998779296875,285.7676086425781,288.19189453125,287.5500183105469,287.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626728777878952e-09,0.0009894131217151,-0.0111736487597227,0.0,0.0,0.0,-0.0071064815856516,60.0,0.1763055026531219,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
