time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352800,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826110839844,0.0,0.0,9.285775740863755e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,0.0001271188084501,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,7.222271233331412e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,9.778369712876156e-05,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58258056640625,0.0,0.0,0.0004638437239918,287.4941711425781,294.1499938964844,287.54998779296875,285.7676086425781,288.19189453125,287.5500183105469,287.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626728777878952e-09,0.0009894131217151,-0.0111736487597227,0.0,0.0,0.0,-0.0071064815856516,60.0,0.1763055026531219,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57965087890625,0.0,0.0,9.290829621022569e-05,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795593261719,0.0,0.0,0.000127188002807,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795593261719,0.0,0.0,7.226201705634594e-05,297.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57958984375,0.0,0.0,9.78369134827517e-05,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796203613281,0.0,0.0,0.0004640961706172,287.4914855957031,294.1499938964844,287.54998779296875,285.7802124023437,288.1806945800781,287.5500183105469,287.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689651778022608e-09,0.0009899511933326,-0.0113385058939456,0.0,0.0,0.0,-0.0071376753039658,60.0,0.176299586892128,-0.0,-6.681767672489515e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57965087890625,0.0,0.0,9.290829621022569e-05,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795593261719,0.0,0.0,0.000127188002807,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795593261719,0.0,0.0,7.226201705634594e-05,297.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57958984375,0.0,0.0,9.78369134827517e-05,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796203613281,0.0,0.0,0.0004640961706172,287.4914855957031,294.1499938964844,287.54998779296875,285.7802124023437,288.1806945800781,287.5500183105469,287.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689651778022608e-09,0.0009899511933326,-0.0113385058939456,0.0,0.0,0.0,-0.0071376753039658,60.0,0.176299586892128,-0.0,-6.681767672489515e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,9.296026109950616e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766296386719,0.0,0.0,0.0001272591325687,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766296386719,0.0,0.0,7.230243500089273e-05,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766296386719,0.0,0.0,9.789163595996796e-05,298.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,0.0004643557476811,287.48883056640625,294.1499938964844,287.54998779296875,285.79302978515625,288.1696472167969,287.5500183105469,287.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354687719342e-09,0.0009905045153573,-0.0115080252289772,0.0,0.0,0.0,-0.0071697514504194,60.0,0.1762982904911041,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,9.296026109950616e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766296386719,0.0,0.0,0.0001272591325687,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766296386719,0.0,0.0,7.230243500089273e-05,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766296386719,0.0,0.0,9.789163595996796e-05,298.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,0.0004643557476811,287.48883056640625,294.1499938964844,287.54998779296875,285.79302978515625,288.1696472167969,287.5500183105469,287.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354687719342e-09,0.0009905045153573,-0.0115080252289772,0.0,0.0,0.0,-0.0071697514504194,60.0,0.1762982904911041,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.0,9.298657823819668e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,0.0001272951631108,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,7.232290226966143e-05,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,9.7919357358478e-05,298.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.0,0.0004644872096832,287.4875183105469,294.1499938964844,287.54998779296875,285.7995300292969,288.1642150878906,287.5500183105469,287.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.787125362781808e-09,0.0009907847270369,-0.011593883857131,0.0,0.0,0.0,-0.007185997441411,60.0,0.1762990653514862,-0.0,-6.693025511594898e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5737609863281,0.0,0.0,9.30129608605057e-05,298.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736999511719,0.0,0.0,0.0001273312809644,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736999511719,0.0,0.0,7.234342047013342e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736999511719,0.0,0.0,9.794712968869136e-05,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5737609863281,0.0,0.0,0.0004646189627237,287.4862060546875,294.1499938964844,287.54998779296875,285.8060607910156,288.1588134765625,287.5500183105469,287.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.1763003915548324,-0.0,-6.696820520346591e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708923339844,0.0,0.0,9.30654932744801e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57080078125,0.0,0.0,0.0001274031965294,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57080078125,0.0,0.0,7.238428224809468e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708312988281,0.0,0.0,9.80024560703896e-05,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57086181640625,0.0,0.0,0.0004648813919629,287.4836120605469,294.1499938964844,287.54998779296875,285.8191833496094,288.148193359375,287.5500183105469,287.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1763039678335189,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708923339844,0.0,0.0,9.30654932744801e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57080078125,0.0,0.0,0.0001274031965294,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57080078125,0.0,0.0,7.238428224809468e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708312988281,0.0,0.0,9.80024560703896e-05,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57086181640625,0.0,0.0,0.0004648813919629,287.4836120605469,294.1499938964844,287.54998779296875,285.8191833496094,288.148193359375,287.5500183105469,287.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1763039678335189,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,9.311731992056592e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56793212890625,0.0,0.0,0.0001274741371162,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56793212890625,0.0,0.0,7.242459105327725e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679626464844,0.0,0.0,9.805702575249596e-05,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679931640625,0.0,0.0,0.0004651402705349,287.4810791015625,294.1499938964844,287.54998779296875,285.8323059082031,288.1376953125,287.5500183105469,287.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1763077676296234,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,9.311731992056592e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56793212890625,0.0,0.0,0.0001274741371162,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56793212890625,0.0,0.0,7.242459105327725e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679626464844,0.0,0.0,9.805702575249596e-05,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679931640625,0.0,0.0,0.0004651402705349,287.4810791015625,294.1499938964844,287.54998779296875,285.8323059082031,288.1376953125,287.5500183105469,287.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1763077676296234,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,9.316740761278196e-05,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650939941406,0.0,0.0,0.0001275427057407,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650939941406,0.0,0.0,7.246354653034359e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650939941406,0.0,0.0,9.81097691692412e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,0.0004653904761653,287.4785461425781,294.1499938964844,287.54998779296875,285.8453674316406,288.1274108886719,287.5500183105469,287.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279036264999e-09,0.0009927101200446,-0.0121837668120861,0.0,0.0,0.0,-0.0072976159863173,60.0,0.1763098835945129,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,9.316740761278196e-05,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650939941406,0.0,0.0,0.0001275427057407,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650939941406,0.0,0.0,7.246354653034359e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650939941406,0.0,0.0,9.81097691692412e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,0.0004653904761653,287.4785461425781,294.1499938964844,287.54998779296875,285.8453674316406,288.1274108886719,287.5500183105469,287.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279036264999e-09,0.0009927101200446,-0.0121837668120861,0.0,0.0,0.0,-0.0072976159863173,60.0,0.1763098835945129,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623474121094,0.0,0.0,9.321571997134016e-05,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622863769531,0.0,0.0,0.0001276088441954,298.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622863769531,0.0,0.0,7.250112685142085e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622863769531,0.0,0.0,9.816064994083716e-05,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623474121094,0.0,0.0,0.0004656318051274,287.4760437011719,294.1499938964844,287.54998779296875,285.8583068847656,288.1173095703125,287.5500183105469,287.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1763098388910293,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623474121094,0.0,0.0,9.321571997134016e-05,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622863769531,0.0,0.0,0.0001276088441954,298.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622863769531,0.0,0.0,7.250112685142085e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622863769531,0.0,0.0,9.816064994083716e-05,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623474121094,0.0,0.0,0.0004656318051274,287.4760437011719,294.1499938964844,287.54998779296875,285.8583068847656,288.1173095703125,287.5500183105469,287.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1763098388910293,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609436035156,0.0,0.0,9.323890117229894e-05,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,0.0001276405819226,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,7.25191566743888e-05,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,9.818506077863276e-05,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609436035156,0.0,0.0,0.0004657476383727,287.4748229980469,294.1499938964844,287.54998779296875,285.8646850585937,288.1123046875,287.5500183105469,287.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934763656929,5.1012993829147035e-09,0.000993471359834,-0.0124169895425438,0.0,0.0,0.0,-0.0073417471721768,60.0,0.1763084530830383,-0.0,-6.729375456870913e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595703125,0.0,0.0,9.326134022558108e-05,298.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594787597656,0.0,0.0,0.0001276713010156,298.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595092773437,0.0,0.0,7.253660442074761e-05,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595092773437,0.0,0.0,9.8208685813006e-05,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595397949219,0.0,0.0,0.0004658596881199,287.4736022949219,294.1499938964844,287.54998779296875,285.8710021972656,288.1073608398437,287.5500183105469,287.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231706035853e-09,0.0009937101276591,-0.0124901682138443,0.0,0.0,0.0,-0.0073555940762162,60.0,0.1763059794902801,-0.0,-6.732611979032299e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567932128906,0.0,0.0,9.33038245420903e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567321777344,0.0,0.0,0.0001277294650208,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567321777344,0.0,0.0,7.256965182023123e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567321777344,0.0,0.0,9.825343295233324e-05,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567626953125,0.0,0.0,0.0004660719423554,287.4711608886719,294.1499938964844,287.54998779296875,285.8834228515625,288.0975952148437,287.5500183105469,287.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1762972921133041,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567932128906,0.0,0.0,9.33038245420903e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567321777344,0.0,0.0,0.0001277294650208,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567321777344,0.0,0.0,7.256965182023123e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567321777344,0.0,0.0,9.825343295233324e-05,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567626953125,0.0,0.0,0.0004660719423554,287.4711608886719,294.1499938964844,287.54998779296875,285.8834228515625,288.0975952148437,287.5500183105469,287.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1762972921133041,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,9.334318747278304e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539855957031,0.0,0.0,0.0001277833507629,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539855957031,0.0,0.0,7.260026904987171e-05,297.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539855957031,0.0,0.0,9.829488408286124e-05,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,0.000466268567834,287.4687805175781,294.1499938964844,287.54998779296875,285.8954467773437,288.0879821777344,287.5500183105469,287.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571411430835,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1762833893299102,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,9.334318747278304e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539855957031,0.0,0.0,0.0001277833507629,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539855957031,0.0,0.0,7.260026904987171e-05,297.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539855957031,0.0,0.0,9.829488408286124e-05,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,0.000466268567834,287.4687805175781,294.1499938964844,287.54998779296875,285.8954467773437,288.0879821777344,287.5500183105469,287.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571411430835,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1762833893299102,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55133056640625,0.0,0.0,9.337874507764354e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55126953125,0.0,0.0,0.0001278320123674,298.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55126953125,0.0,0.0,7.262791768880561e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55126953125,0.0,0.0,9.833231888478622e-05,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55133056640625,0.0,0.0,0.0004664461594074,287.4664001464844,294.1499938964844,287.54998779296875,285.9070129394531,288.0785522460937,287.5500183105469,287.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730880096554,0.0,0.0,0.0,-0.0074280533008277,60.0,0.1762632876634597,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55133056640625,0.0,0.0,9.337874507764354e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55126953125,0.0,0.0,0.0001278320123674,298.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55126953125,0.0,0.0,7.262791768880561e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55126953125,0.0,0.0,9.833231888478622e-05,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55133056640625,0.0,0.0,0.0004664461594074,287.4664001464844,294.1499938964844,287.54998779296875,285.9070129394531,288.0785522460937,287.5500183105469,287.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730880096554,0.0,0.0,0.0,-0.0074280533008277,60.0,0.1762632876634597,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,9.341061377199368e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,0.0001278756535612,298.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,7.265270687639713e-05,297.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,9.836588287726045e-05,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486145019531,0.0,0.0,0.00046660535736,287.46405029296875,294.1499938964844,287.54998779296875,285.9180603027344,288.0692443847656,287.54998779296875,287.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315067941324969e-09,0.0009952993132174,-0.0129770301282405,0.0,0.0,0.0,-0.007447721902281,60.0,0.1762368530035019,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,9.341061377199368e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,0.0001278756535612,298.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,7.265270687639713e-05,297.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,9.836588287726045e-05,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486145019531,0.0,0.0,0.00046660535736,287.46405029296875,294.1499938964844,287.54998779296875,285.9180603027344,288.0692443847656,287.54998779296875,287.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315067941324969e-09,0.0009952993132174,-0.0129770301282405,0.0,0.0,0.0,-0.007447721902281,60.0,0.1762368530035019,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473022460937,0.0,0.0,9.342501289211214e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,0.0001278953568544,298.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,7.266390457516536e-05,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,9.83810459729284e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473022460937,0.0,0.0,0.0004666772729251,287.462890625,294.1499938964844,287.54998779296875,285.92333984375,288.0646667480469,287.54998779296875,287.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.3329882732100495e-09,0.0009954525157809,-0.0130239771679043,0.0,0.0,0.0,-0.0074566057883203,60.0,0.1762208044528961,-0.0,-6.75624463042368e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54595947265625,0.0,0.0,9.343835699837656e-05,298.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458984375,0.0,0.0,0.000127913619508,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459289550781,0.0,0.0,7.26742873666808e-05,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459289550781,0.0,0.0,9.83950958470814e-05,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54595947265625,0.0,0.0,0.0004667439206968,287.4617614746094,294.1499938964844,287.54998779296875,285.9284973144531,288.0601501464844,287.54998779296875,287.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349590992409503e-09,0.0009955945424735,-0.0130674736574292,0.0,0.0,0.0,-0.0074648363515734,60.0,0.1762029826641082,-0.0,-6.758172332865797e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,9.346164733869956e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54327392578125,0.0,0.0,0.0001279455027543,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54327392578125,0.0,0.0,7.26923972251825e-05,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54327392578125,0.0,0.0,9.84196158242412e-05,298.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,0.0004668602487072,287.45947265625,294.1499938964844,287.54998779296875,285.938232421875,288.0511779785156,287.54998779296875,287.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.0131433960050344,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1761614829301834,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,9.346164733869956e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54327392578125,0.0,0.0,0.0001279455027543,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54327392578125,0.0,0.0,7.26923972251825e-05,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54327392578125,0.0,0.0,9.84196158242412e-05,298.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,0.0004668602487072,287.45947265625,294.1499938964844,287.54998779296875,285.938232421875,288.0511779785156,287.54998779296875,287.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.0131433960050344,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1761614829301834,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54071044921875,0.0,0.0,9.34807540033944e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.0,0.0001279716670978,298.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.0,7.270726200658828e-05,297.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.0,9.843974112300202e-05,298.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54071044921875,0.0,0.0,0.0004669557092711,287.45721435546875,294.1499938964844,287.54998779296875,285.9472045898437,288.0423889160156,287.54998779296875,287.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.0132056791335344,0.0,0.0,0.0,-0.0074909892864525,60.0,0.1761124283075332,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54071044921875,0.0,0.0,9.34807540033944e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.0,0.0001279716670978,298.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.0,7.270726200658828e-05,297.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.0,9.843974112300202e-05,298.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54071044921875,0.0,0.0,0.0004669557092711,287.45721435546875,294.1499938964844,287.54998779296875,285.9472045898437,288.0423889160156,287.54998779296875,287.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.0132056791335344,0.0,0.0,0.0,-0.0074909892864525,60.0,0.1761124283075332,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381164550781,0.0,0.0,9.349495667265728e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,0.0001279911084566,298.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,7.271830691024661e-05,297.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,9.845469321589916e-05,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381164550781,0.0,0.0,0.0004670266644097,287.4549865722656,294.1499938964844,287.54998779296875,285.955322265625,288.0337219238281,287.54998779296875,287.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000266889886e-09,0.0009961967589333,-0.013251936994493,0.0,0.0,0.0,-0.0074997427873313,60.0,0.1760550886392593,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381164550781,0.0,0.0,9.349495667265728e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,0.0001279911084566,298.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,7.271830691024661e-05,297.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,9.845469321589916e-05,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381164550781,0.0,0.0,0.0004670266644097,287.4549865722656,294.1499938964844,287.54998779296875,285.955322265625,288.0337219238281,287.54998779296875,287.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000266889886e-09,0.0009961967589333,-0.013251936994493,0.0,0.0,0.0,-0.0074997427873313,60.0,0.1760550886392593,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,9.35044081415981e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,0.0001280040596611,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,7.272566290339455e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,9.8464654001873e-05,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,0.0004670738999266,287.4527893066406,294.1499938964844,287.54998779296875,285.9625549316406,288.02520751953125,287.54998779296875,287.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750604856233e-09,0.0009962972253561,-0.0132827144116163,0.0,0.0,0.0,-0.0075055668130517,60.0,0.1759886443614959,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,9.35044081415981e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,0.0001280040596611,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,7.272566290339455e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,9.8464654001873e-05,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,0.0004670738999266,287.4527893066406,294.1499938964844,287.54998779296875,285.9625549316406,288.02520751953125,287.54998779296875,287.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750604856233e-09,0.0009962972253561,-0.0132827144116163,0.0,0.0,0.0,-0.0075055668130517,60.0,0.1759886443614959,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342712402344,0.0,0.0,9.350721666123718e-05,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342102050781,0.0,0.0,0.0001280078868148,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53424072265625,0.0,0.0,7.27278456906788e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53424072265625,0.0,0.0,9.846760804066436e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342712402344,0.0,0.0,0.000467087898869,287.45172119140625,294.1499938964844,287.54998779296875,285.9657897949219,288.0210266113281,287.54998779296875,287.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.0075072906911373,60.0,0.1759520471096038,-0.0,-6.768118510080967e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53302001953125,0.0,0.0,9.350857726531105e-05,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.532958984375,0.0,0.0,0.0001280097640119,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.532958984375,0.0,0.0,7.272890070453286e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.532958984375,0.0,0.0,9.846904140431434e-05,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329895019531,0.0,0.0,0.0004670947091653,287.4506530761719,294.1499938964844,287.54998779296875,285.96875,288.0168762207031,287.54998779296875,287.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.0009963412303477,-0.0132962260395288,0.0,0.0,0.0,-0.0075081237591803,60.0,0.175913006067276,-0.0,-6.768313909333301e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304870605469,0.0,0.0,9.350689651910216e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304260253906,0.0,0.0,0.0001280074502574,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304260253906,0.0,0.0,7.272759103216231e-05,297.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53045654296875,0.0,0.0,9.846726607065648e-05,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304870605469,0.0,0.0,0.0004670862981583,287.4485168457031,294.1499938964844,287.54998779296875,285.973876953125,288.0086669921875,287.54998779296875,287.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070671737194,60.0,0.1758272647857666,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304870605469,0.0,0.0,9.350689651910216e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304260253906,0.0,0.0,0.0001280074502574,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304260253906,0.0,0.0,7.272759103216231e-05,297.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53045654296875,0.0,0.0,9.846726607065648e-05,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304870605469,0.0,0.0,0.0004670862981583,287.4485168457031,294.1499938964844,287.54998779296875,285.973876953125,288.0086669921875,287.54998779296875,287.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070671737194,60.0,0.1758272647857666,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
