time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12355140,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52801513671875,0.0,0.0,9.349934407509863e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,0.0001279971183976,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,7.272171933436766e-05,297.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,9.845931344898418e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279846191406,0.0,0.0,0.0004670485795941,287.4463806152344,294.1499938964844,287.54998779296875,285.97784423828125,288.0005798339844,287.54998779296875,287.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659068331122,0.0,0.0,0.0,-0.0075023863464593,60.0,0.1757313162088394,-0.0,-6.766969562477243e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52801513671875,0.0,0.0,9.349934407509863e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,0.0001279971183976,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,7.272171933436766e-05,297.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,9.845931344898418e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279846191406,0.0,0.0,0.0004670485795941,287.4463806152344,294.1499938964844,287.54998779296875,285.97784423828125,288.0005798339844,287.54998779296875,287.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659068331122,0.0,0.0,0.0,-0.0075023863464593,60.0,0.1757313162088394,-0.0,-6.766969562477243e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255432128906,0.0,0.0,9.348697494715452e-05,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254821777344,0.0,0.0,0.0001279801799682,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254821777344,0.0,0.0,7.271210051840171e-05,297.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254821777344,0.0,0.0,9.84462894848548e-05,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255126953125,0.0,0.0,0.000466986792162,287.4443054199219,294.1499938964844,287.54998779296875,285.97967529296875,287.9926452636719,287.54998779296875,287.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961102623492,-0.0132254464551806,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1756242960691452,-0.0,-6.76517544206945e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255432128906,0.0,0.0,9.348697494715452e-05,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254821777344,0.0,0.0,0.0001279801799682,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254821777344,0.0,0.0,7.271210051840171e-05,297.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254821777344,0.0,0.0,9.84462894848548e-05,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255126953125,0.0,0.0,0.000466986792162,287.4443054199219,294.1499938964844,287.54998779296875,285.97967529296875,287.9926452636719,287.54998779296875,287.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961102623492,-0.0132254464551806,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1756242960691452,-0.0,-6.76517544206945e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230712890625,0.0,0.0,9.347173909191042e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230407714844,0.0,0.0,0.0001279593270737,298.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230407714844,0.0,0.0,7.270024798344821e-05,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230407714844,0.0,0.0,9.843024599831553e-05,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230712890625,0.0,0.0,0.0004669106856454,287.4422607421875,294.1499938964844,287.54998779296875,285.9786071777344,287.98486328125,287.54998779296875,287.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1755102276802063,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230712890625,0.0,0.0,9.347173909191042e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230407714844,0.0,0.0,0.0001279593270737,298.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230407714844,0.0,0.0,7.270024798344821e-05,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230407714844,0.0,0.0,9.843024599831553e-05,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230712890625,0.0,0.0,0.0004669106856454,287.4422607421875,294.1499938964844,287.54998779296875,285.9786071777344,287.98486328125,287.54998779296875,287.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1755102276802063,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218811035156,0.0,0.0,9.346302249468864e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218200683594,0.0,0.0,0.0001279473945032,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218200683594,0.0,0.0,7.269346679095179e-05,297.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218200683594,0.0,0.0,9.842107101576404e-05,298.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218505859375,0.0,0.0,0.000466867146315,287.4412536621094,294.1499938964844,287.54998779296875,285.9770202636719,287.98101806640625,287.54998779296875,287.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,0.1754507422447204,-0.0,-6.761703730262525e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206604003906,0.0,0.0,9.345365833723918e-05,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205993652344,0.0,0.0,0.0001279345742659,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205993652344,0.0,0.0,7.268618355737999e-05,297.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205993652344,0.0,0.0,9.84112048172392e-05,298.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206604003906,0.0,0.0,0.0004668203764595,287.44024658203125,294.1499938964844,287.54998779296875,285.9748229980469,287.9772033691406,287.54998779296875,287.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.1753899455070495,-0.0,-6.760346593637223e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182800292969,0.0,0.0,9.343293640995398e-05,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182189941406,0.0,0.0,0.0001279062125831,298.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182189941406,0.0,0.0,7.267006731126457e-05,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182189941406,0.0,0.0,9.838938422035426e-05,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,0.0004667168541345,287.438232421875,294.1499938964844,287.54998779296875,285.96856689453125,287.9696960449219,287.54998779296875,287.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1752646565437317,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182800292969,0.0,0.0,9.343293640995398e-05,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182189941406,0.0,0.0,0.0001279062125831,298.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182189941406,0.0,0.0,7.267006731126457e-05,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182189941406,0.0,0.0,9.838938422035426e-05,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,0.0004667168541345,287.438232421875,294.1499938964844,287.54998779296875,285.96856689453125,287.9696960449219,287.54998779296875,287.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1752646565437317,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158996582031,0.0,0.0,9.340959513792768e-05,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,0.0001278742565773,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,7.265191379701719e-05,297.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,9.836480603553356e-05,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.515869140625,0.0,0.0,0.0004666002641897,287.436279296875,294.1499938964844,287.54998779296875,285.9600830078125,287.9623107910156,287.54998779296875,287.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1751340925693512,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158996582031,0.0,0.0,9.340959513792768e-05,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,0.0001278742565773,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,7.265191379701719e-05,297.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,9.836480603553356e-05,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.515869140625,0.0,0.0,0.0004666002641897,287.436279296875,294.1499938964844,287.54998779296875,285.9600830078125,287.9623107910156,287.54998779296875,287.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1751340925693512,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135498046875,0.0,0.0,9.338378004031256e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51348876953125,0.0,0.0,0.0001278389099752,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51348876953125,0.0,0.0,7.263183215400204e-05,297.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51348876953125,0.0,0.0,9.833762305788696e-05,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135192871094,0.0,0.0,0.000466471305117,287.434326171875,294.1499938964844,287.54998779296875,285.9495544433594,287.955078125,287.54998779296875,287.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1749987155199051,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135498046875,0.0,0.0,9.338378004031256e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51348876953125,0.0,0.0,0.0001278389099752,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51348876953125,0.0,0.0,7.263183215400204e-05,297.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51348876953125,0.0,0.0,9.833762305788696e-05,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135192871094,0.0,0.0,0.000466471305117,287.434326171875,294.1499938964844,287.54998779296875,285.9495544433594,287.955078125,287.54998779296875,287.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1749987155199051,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51123046875,0.0,0.0,9.335557115264236e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,0.0001278003037441,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,7.260989514179528e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,9.830792259890586e-05,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,0.0004663304134737,287.4324035644531,294.1499938964844,287.54998779296875,285.9372253417969,287.9479675292969,287.54998779296875,287.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1748586744070053,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51123046875,0.0,0.0,9.335557115264236e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,0.0001278003037441,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,7.260989514179528e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,9.830792259890586e-05,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,0.0004663304134737,287.4324035644531,294.1499938964844,287.54998779296875,285.9372253417969,287.9479675292969,287.54998779296875,287.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1748586744070053,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51007080078125,0.0,0.0,9.33406117837876e-05,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.510009765625,0.0,0.0,0.0001277798146475,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.510009765625,0.0,0.0,7.25982608855702e-05,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.510009765625,0.0,0.0,9.829217015067115e-05,298.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5100402832031,0.0,0.0,0.0004662557039409,287.43145751953125,294.1499938964844,287.54998779296875,285.93048095703125,287.9444580078125,287.54998779296875,287.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945544879883,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,0.1747869402170181,-0.0,-6.743985636603611e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089111328125,0.0,0.0,9.332510671811178e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088806152344,0.0,0.0,0.0001277585834031,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088806152344,0.0,0.0,7.258619734784588e-05,297.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088806152344,0.0,0.0,9.827583562582733e-05,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089111328125,0.0,0.0,0.0004661782004404,287.4305114746094,294.1499938964844,287.54998779296875,285.92333984375,287.94097900390625,287.54998779296875,287.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,-0.0073946421034634,60.0,0.1747141778469085,-0.0,-6.741742453186816e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50665283203125,0.0,0.0,9.32924886001274e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.506591796875,0.0,0.0,0.0001277139381272,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.506591796875,0.0,0.0,7.256083335960284e-05,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.506591796875,0.0,0.0,9.824148582993077e-05,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066223144531,0.0,0.0,0.0004660152771975,287.4286499023437,294.1499938964844,287.54998779296875,285.9080810546875,287.9341125488281,287.54998779296875,287.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1745656877756118,-0.0,-6.737028002135048e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50665283203125,0.0,0.0,9.32924886001274e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.506591796875,0.0,0.0,0.0001277139381272,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.506591796875,0.0,0.0,7.256083335960284e-05,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.506591796875,0.0,0.0,9.824148582993077e-05,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066223144531,0.0,0.0,0.0004660152771975,287.4286499023437,294.1499938964844,287.54998779296875,285.9080810546875,287.9341125488281,287.54998779296875,287.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1745656877756118,-0.0,-6.737028002135048e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50439453125,0.0,0.0,9.325789142167196e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043334960937,0.0,0.0,0.0001276665716432,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043334960937,0.0,0.0,7.253391959238797e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043334960937,0.0,0.0,9.820505511015654e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043640136719,0.0,0.0,0.0004658424877561,287.42681884765625,294.1499938964844,287.54998779296875,285.8916931152344,287.9273681640625,287.54998779296875,287.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1744132786989212,-0.0,-6.73202862344624e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50439453125,0.0,0.0,9.325789142167196e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043334960937,0.0,0.0,0.0001276665716432,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043334960937,0.0,0.0,7.253391959238797e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043334960937,0.0,0.0,9.820505511015654e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043640136719,0.0,0.0,0.0004658424877561,287.42681884765625,294.1499938964844,287.54998779296875,285.8916931152344,287.9273681640625,287.54998779296875,287.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1744132786989212,-0.0,-6.73202862344624e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,9.322150435764344e-05,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021057128906,0.0,0.0,0.0001276167604373,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021057128906,0.0,0.0,7.250562339322641e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021057128906,0.0,0.0,9.816673991736025e-05,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50213623046875,0.0,0.0,0.0004656607052311,287.42498779296875,294.1499938964844,287.54998779296875,285.8743896484375,287.9207458496094,287.54998779296875,287.294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1742573678493499,-0.0,-6.726772738829824e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,9.322150435764344e-05,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021057128906,0.0,0.0,0.0001276167604373,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021057128906,0.0,0.0,7.250562339322641e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021057128906,0.0,0.0,9.816673991736025e-05,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50213623046875,0.0,0.0,0.0004656607052311,287.42498779296875,294.1499938964844,287.54998779296875,285.8743896484375,287.9207458496094,287.54998779296875,287.294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1742573678493499,-0.0,-6.726772738829824e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999694824219,0.0,0.0,9.3183531134855e-05,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,0.0001275647809961,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,7.247609028127044e-05,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,9.81267512543127e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999389648437,0.0,0.0,0.000465471035568,287.4232177734375,294.1499938964844,287.54998779296875,285.8564147949219,287.91424560546875,287.54998779296875,287.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1740983724594116,-0.0,-6.721290901623433e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999694824219,0.0,0.0,9.3183531134855e-05,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,0.0001275647809961,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,7.247609028127044e-05,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,9.81267512543127e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999389648437,0.0,0.0,0.000465471035568,287.4232177734375,294.1499938964844,287.54998779296875,285.8564147949219,287.91424560546875,287.54998779296875,287.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1740983724594116,-0.0,-6.721290901623433e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988708496094,0.0,0.0,9.316404612036422e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988098144531,0.0,0.0,0.0001275381073355,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988098144531,0.0,0.0,7.24609344615601e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988098144531,0.0,0.0,9.81062330538407e-05,298.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49884033203125,0.0,0.0,0.0004653737123589,287.4223327636719,294.1499938964844,287.54998779296875,285.84722900390625,287.9110412597656,287.54998779296875,287.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,-0.007295103278011,60.0,0.1740178316831588,-0.0,-6.718478573475295e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977722167969,0.0,0.0,9.314424823969604e-05,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,0.0001275109971174,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49774169921875,0.0,0.0,7.244553125929087e-05,297.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49774169921875,0.0,0.0,9.808538015931843e-05,298.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977722167969,0.0,0.0,0.0004652747884392,287.42144775390625,294.1499938964844,287.54998779296875,285.83795166015625,287.9078674316406,287.54998779296875,287.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,-0.007282864768058,60.0,0.1739367246627807,-0.0,-6.715621481134805e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49560546875,0.0,0.0,9.310386667493732e-05,297.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955749511719,0.0,0.0,0.0001274557289434,298.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955749511719,0.0,0.0,7.241412822622806e-05,297.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955749511719,0.0,0.0,9.804285946302116e-05,298.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49560546875,0.0,0.0,0.0004650730988942,287.4197082519531,294.1499938964844,287.54998779296875,285.8192749023437,287.901611328125,287.54998779296875,287.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579127736389,60.0,0.1737729460000991,-0.0,-6.709797162329778e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49560546875,0.0,0.0,9.310386667493732e-05,297.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955749511719,0.0,0.0,0.0001274557289434,298.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955749511719,0.0,0.0,7.241412822622806e-05,297.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955749511719,0.0,0.0,9.804285946302116e-05,298.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49560546875,0.0,0.0,0.0004650730988942,287.4197082519531,294.1499938964844,287.54998779296875,285.8192749023437,287.901611328125,287.54998779296875,287.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579127736389,60.0,0.1737729460000991,-0.0,-6.709797162329778e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49346923828125,0.0,0.0,9.306279389420524e-05,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,0.0001273994857911,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,7.238217949634418e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,9.799960389500484e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49346923828125,0.0,0.0,0.0004648679168894,287.4179992675781,294.1499938964844,287.54998779296875,285.8005676269531,287.8954467773437,287.54998779296875,287.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.173607662320137,-0.0,-6.703874788627219e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49346923828125,0.0,0.0,9.306279389420524e-05,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,0.0001273994857911,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,7.238217949634418e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,9.799960389500484e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49346923828125,0.0,0.0,0.0004648679168894,287.4179992675781,294.1499938964844,287.54998779296875,285.8005676269531,287.8954467773437,287.54998779296875,287.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.173607662320137,-0.0,-6.703874788627219e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,9.30213209358044e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,0.0001273427187697,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,7.234991790028289e-05,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,9.795593359740452e-05,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,0.0004646607558242,287.41632080078125,294.1499938964844,287.54998779296875,285.7820739746094,287.8894348144531,287.54998779296875,287.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1734414994716644,-0.0,-6.697897703134005e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,9.30213209358044e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,0.0001273427187697,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,7.234991790028289e-05,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,9.795593359740452e-05,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,0.0004646607558242,287.41632080078125,294.1499938964844,287.54998779296875,285.7820739746094,287.8894348144531,287.54998779296875,287.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1734414994716644,-0.0,-6.697897703134005e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892883300781,0.0,0.0,9.297978976974264e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,0.0001272858644369,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,7.231761992443353e-05,297.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,9.791219781618564e-05,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892578125,0.0,0.0,0.0004644532746169,287.4146423339844,294.1499938964844,287.54998779296875,285.7640380859375,287.88348388671875,287.54998779296875,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1732750684022903,-0.0,-6.691914933298905e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892883300781,0.0,0.0,9.297978976974264e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,0.0001272858644369,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,7.231761992443353e-05,297.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,9.791219781618564e-05,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892578125,0.0,0.0,0.0004644532746169,287.4146423339844,294.1499938964844,287.54998779296875,285.7640380859375,287.88348388671875,287.54998779296875,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1732750684022903,-0.0,-6.691914933298905e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,9.295911149820312e-05,297.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881896972656,0.0,0.0,0.0001272575609618,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881896972656,0.0,0.0,7.230154005810618e-05,297.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881896972656,0.0,0.0,9.789042815100402e-05,298.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,0.0004643500142265,287.413818359375,294.1499938964844,287.54998779296875,285.7552490234375,287.88055419921875,287.54998779296875,287.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,0.1731919646263122,-0.0,-6.68893775923607e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872131347656,0.0,0.0,9.293860784964636e-05,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871520996094,0.0,0.0,0.0001272294757654,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871520996094,0.0,0.0,7.228558388305828e-05,297.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871520996094,0.0,0.0,9.786883310880512e-05,298.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871826171875,0.0,0.0,0.0004642475687433,287.4130249023437,294.1499938964844,287.54998779296875,285.7466735839844,287.8776550292969,287.54998779296875,287.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178559621985e-09,0.000990263884887,-0.0114342039451003,0.0,0.0,0.0,-0.0071557844057679,60.0,0.173109084367752,-0.0,-6.685985454168987e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48516845703125,0.0,0.0,9.289827721659094e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.485107421875,0.0,0.0,0.000127174280351,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.485107421875,0.0,0.0,7.225422450574115e-05,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.485107421875,0.0,0.0,9.782636334421112e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851379394531,0.0,0.0,0.0004640461411327,287.411376953125,294.1499938964844,287.54998779296875,285.73016357421875,287.8719482421875,287.54998779296875,287.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1729444712400436,-0.0,-6.680181741103297e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
