time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357480,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48516845703125,0.0,0.0,9.289827721659094e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.485107421875,0.0,0.0,0.000127174280351,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.485107421875,0.0,0.0,7.225422450574115e-05,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.485107421875,0.0,0.0,9.782636334421112e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851379394531,0.0,0.0,0.0004640461411327,287.411376953125,294.1499938964844,287.54998779296875,285.73016357421875,287.8719482421875,287.54998779296875,287.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1729444712400436,-0.0,-6.680181741103297e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,9.28591180127114e-05,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,0.0001271206565434,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,7.222376007121056e-05,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,9.778512321645394e-05,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,0.0004638505051843,287.4097900390625,294.1499938964844,287.54998779296875,285.7148132324219,287.8663330078125,287.54998779296875,287.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.172781765460968,-0.0,-6.67454713720872e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,9.28591180127114e-05,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,0.0001271206565434,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,7.222376007121056e-05,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,9.778512321645394e-05,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,0.0004638505051843,287.4097900390625,294.1499938964844,287.54998779296875,285.7148132324219,287.8663330078125,287.54998779296875,287.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.172781765460968,-0.0,-6.67454713720872e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811096191406,0.0,0.0,9.282155224354938e-05,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,0.0001270692446269,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,7.219454710138962e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,9.774557111086324e-05,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811096191406,0.0,0.0,0.0004636628727894,287.4082336425781,294.1499938964844,287.54998779296875,285.7008056640625,287.8608093261719,287.54998779296875,287.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519221052527,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1726221144199371,-0.0,-6.669145591331471e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811096191406,0.0,0.0,9.282155224354938e-05,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,0.0001270692446269,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,7.219454710138962e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,9.774557111086324e-05,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811096191406,0.0,0.0,0.0004636628727894,287.4082336425781,294.1499938964844,287.54998779296875,285.7008056640625,287.8608093261719,287.54998779296875,287.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519221052527,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1726221144199371,-0.0,-6.669145591331471e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,9.278609650209546e-05,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,0.0001270206994377,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,7.216697122203186e-05,297.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,9.770823089638724e-05,298.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0004634857468772,287.4066772460937,294.1499938964844,287.54998779296875,285.6883850097656,287.8553466796875,287.54998779296875,287.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1724656373262405,-0.0,-6.664048868287864e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,9.278609650209546e-05,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,0.0001270206994377,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,7.216697122203186e-05,297.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,9.770823089638724e-05,298.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0004634857468772,287.4066772460937,294.1499938964844,287.54998779296875,285.6883850097656,287.8553466796875,287.54998779296875,287.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1724656373262405,-0.0,-6.664048868287864e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,9.276933997171e-05,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781188964844,0.0,0.0,0.0001269977656193,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781188964844,0.0,0.0,7.215393270598724e-05,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781188964844,0.0,0.0,9.769058669917284e-05,298.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,0.0004634020442608,287.4058837890625,294.1499938964844,287.54998779296875,285.6828308105469,287.8526916503906,287.54998779296875,287.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178009256715e-09,0.0009884595638141,-0.0108813876286149,0.0,0.0,0.0,-0.0070511824451386,60.0,0.1723896563053131,-0.0,-6.661640128413637e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,9.275330376112834e-05,297.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,0.0001269758213311,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,7.214146899059415e-05,297.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,9.767369920155032e-05,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,0.0004633219796232,287.4051208496094,294.1499938964844,287.54998779296875,285.6777648925781,287.8500366210937,287.54998779296875,287.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495190886188993e-09,0.0009882886661216,-0.0108290202915668,0.0,0.0,0.0,-0.007041273638606,60.0,0.1723149418830871,-0.0,-6.659336548864303e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,9.27234868868254e-05,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,0.000126934988657,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,7.211827323772013e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,9.764230344444512e-05,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,0.000463173026219,287.40362548828125,294.1499938964844,287.54998779296875,285.669189453125,287.8448181152344,287.54998779296875,287.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1721694469451904,-0.0,-6.655052686710405e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,9.27234868868254e-05,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,0.000126934988657,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,7.211827323772013e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,9.764230344444512e-05,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,0.000463173026219,287.40362548828125,294.1499938964844,287.54998779296875,285.669189453125,287.8448181152344,287.54998779296875,287.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1721694469451904,-0.0,-6.655052686710405e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,9.269698057323694e-05,297.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732666015625,0.0,0.0,0.0001268987107323,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732666015625,0.0,0.0,7.209766044979915e-05,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732666015625,0.0,0.0,9.761439287103713e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,0.0004630406328942,287.4021301269531,294.1499938964844,287.54998779296875,285.6628723144531,287.8396911621094,287.54998779296875,287.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.0070064621977508,60.0,0.172029823064804,-0.0,-6.651245598732204e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,9.269698057323694e-05,297.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732666015625,0.0,0.0,0.0001268987107323,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732666015625,0.0,0.0,7.209766044979915e-05,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732666015625,0.0,0.0,9.761439287103713e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,0.0004630406328942,287.4021301269531,294.1499938964844,287.54998779296875,285.6628723144531,287.8396911621094,287.54998779296875,287.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.0070064621977508,60.0,0.172029823064804,-0.0,-6.651245598732204e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,9.267455607187004e-05,297.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,0.0001268680061912,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,7.208021270344034e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,9.759076783666389e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,0.000462928583147,287.4006652832031,294.1499938964844,287.54998779296875,285.6590576171875,287.83465576171875,287.54998779296875,287.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1718978285789489,-0.0,-6.648024708511002e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,9.267455607187004e-05,297.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,0.0001268680061912,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,7.208021270344034e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,9.759076783666389e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,0.000462928583147,287.4006652832031,294.1499938964844,287.54998779296875,285.6590576171875,287.83465576171875,287.54998779296875,287.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1718978285789489,-0.0,-6.648024708511002e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,9.265609696740285e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.469482421875,0.0,0.0,0.0001268427440663,298.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.469482421875,0.0,0.0,7.206585723906755e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.469482421875,0.0,0.0,9.7571341029834e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695129394531,0.0,0.0,0.0004628363822121,287.39923095703125,294.1499938964844,287.54998779296875,285.657958984375,287.8297119140625,287.54998779296875,287.29669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1717729121446609,-0.0,-6.645375094649354e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,9.265609696740285e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.469482421875,0.0,0.0,0.0001268427440663,298.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.469482421875,0.0,0.0,7.206585723906755e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.469482421875,0.0,0.0,9.7571341029834e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695129394531,0.0,0.0,0.0004628363822121,287.39923095703125,294.1499938964844,287.54998779296875,285.657958984375,287.8297119140625,287.54998779296875,287.29669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1717729121446609,-0.0,-6.645375094649354e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685974121094,0.0,0.0,9.26488937693648e-05,297.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,0.0001268328778678,298.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,7.206025475170463e-05,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,9.75637522060424e-05,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685974121094,0.0,0.0,0.0004628004098776,287.3985290527344,294.1499938964844,287.54998779296875,285.65850830078125,287.8272705078125,287.54998779296875,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365001693429349e-09,0.0009871752699837,-0.0104879215359687,0.0,0.0,0.0,-0.0069767329841852,60.0,0.1717143952846527,-0.0,-6.644340544426086e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676818847656,0.0,0.0,9.264258551411332e-05,297.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,0.0001268242340302,298.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,7.205535075627267e-05,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,9.755710925674066e-05,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,0.0004627688904292,287.3977966308594,294.1499938964844,287.54998779296875,285.6598205566406,287.8248291015625,287.54998779296875,287.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357125771292658e-09,0.0009871079819276,-0.010467286221683,0.0,0.0,0.0,-0.0069728284142911,60.0,0.1716574728488922,-0.0,-6.643433891895256e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658203125,0.0,0.0,9.26344291656278e-05,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,0.0001268130872631,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,7.20490061212331e-05,297.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,9.754852362675592e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658203125,0.0,0.0,0.0004627281741704,287.3963928222656,294.1499938964844,287.54998779296875,285.6648254394531,287.820068359375,287.54998779296875,287.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346947246602895e-09,0.0009870209032669,-0.0104406177997589,0.0,0.0,0.0,-0.0069677825085818,60.0,0.1715517938137054,-0.0,-6.642262206923989e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658203125,0.0,0.0,9.26344291656278e-05,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,0.0001268130872631,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,7.20490061212331e-05,297.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,9.754852362675592e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658203125,0.0,0.0,0.0004627281741704,287.3963928222656,294.1499938964844,287.54998779296875,285.6648254394531,287.820068359375,287.54998779296875,287.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346947246602895e-09,0.0009870209032669,-0.0104406177997589,0.0,0.0,0.0,-0.0069677825085818,60.0,0.1715517938137054,-0.0,-6.642262206923989e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,9.263132960768417e-05,297.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,0.0001268088381038,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,7.204659777926281e-05,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,9.754525672178715e-05,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,0.0004627126618288,287.39501953125,294.1499938964844,287.54998779296875,285.6732788085937,287.8153686523437,287.54998779296875,287.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343060133749077e-09,0.0009869876084849,-0.0104304328560829,0.0,0.0,0.0,-0.0069658551365137,60.0,0.1714555472135543,-0.0,-6.641814565000459e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,9.263132960768417e-05,297.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,0.0001268088381038,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,7.204659777926281e-05,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,9.754525672178715e-05,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,0.0004627126618288,287.39501953125,294.1499938964844,287.54998779296875,285.6732788085937,287.8153686523437,287.54998779296875,287.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343060133749077e-09,0.0009869876084849,-0.0104304328560829,0.0,0.0,0.0,-0.0069658551365137,60.0,0.1714555472135543,-0.0,-6.641814565000459e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,9.263130050385372e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,0.0001268087944481,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,7.204656867543235e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,9.754522034199908e-05,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,0.0004627125163096,287.3936462402344,294.1499938964844,287.54998779296875,285.6834716796875,287.81072998046875,287.54998779296875,287.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658253341913,60.0,0.1713679581880569,-0.0,-6.641807459573101e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,9.263130050385372e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,0.0001268087944481,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,7.204656867543235e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,9.754522034199908e-05,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,0.0004627125163096,287.3936462402344,294.1499938964844,287.54998779296875,285.6834716796875,287.81072998046875,287.54998779296875,287.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658253341913,60.0,0.1713679581880569,-0.0,-6.641807459573101e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,9.263132233172656e-05,297.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,0.0001268088235519,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,7.20465905033052e-05,297.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,9.754524944582954e-05,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,0.000462712632725,287.3923034667969,294.1499938964844,287.54998779296875,285.69366455078125,287.80621337890625,287.54998779296875,287.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1712837815284729,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,9.263132233172656e-05,297.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,0.0001268088235519,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,7.20465905033052e-05,297.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,9.754524944582954e-05,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,0.000462712632725,287.3923034667969,294.1499938964844,287.54998779296875,285.69366455078125,287.80621337890625,287.54998779296875,287.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1712837815284729,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45953369140625,0.0,0.0,9.263132960768417e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,0.0001268088381038,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,7.204659777926281e-05,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,9.754525672178715e-05,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,0.0004627126909326,287.3916320800781,294.1499938964844,287.54998779296875,285.6987609863281,287.803955078125,287.54998779296875,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1712420731782913,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586486816406,0.0,0.0,9.263133688364178e-05,297.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,0.0001268088526558,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,7.204660505522043e-05,297.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,9.754526399774476e-05,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586486816406,0.0,0.0,0.0004627127200365,287.3909606933594,294.1499938964844,287.54998779296875,285.703857421875,287.8017578125,287.54998779296875,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1712004393339157,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,9.263135871151462e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45684814453125,0.0,0.0,0.0001268088672077,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45684814453125,0.0,0.0,7.204661233117804e-05,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45684814453125,0.0,0.0,9.75452858256176e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568786621094,0.0,0.0,0.0004627128073479,287.3896484375,294.1499938964844,287.54998779296875,285.71405029296875,287.79736328125,287.54998779296875,287.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1711173206567764,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,9.263135871151462e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45684814453125,0.0,0.0,0.0001268088672077,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45684814453125,0.0,0.0,7.204661233117804e-05,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45684814453125,0.0,0.0,9.75452858256176e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568786621094,0.0,0.0,0.0004627128073479,287.3896484375,294.1499938964844,287.54998779296875,285.71405029296875,287.79736328125,287.54998779296875,287.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1711173206567764,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559326171875,0.0,0.0,9.263136598747224e-05,297.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,0.0001268088817596,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559020996094,0.0,0.0,7.204661960713565e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559020996094,0.0,0.0,9.754529310157524e-05,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559020996094,0.0,0.0,0.0004627128655556,287.3889465332031,294.1499938964844,287.54998779296875,285.7197570800781,287.7949523925781,287.54998779296875,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1710708290338516,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551696777344,0.0,0.0,9.263137326342984e-05,297.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551086425781,0.0,0.0,0.0001268088963115,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,7.204662688309327e-05,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,9.754530037753284e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,0.0004627128946594,287.38836669921875,294.1499938964844,287.54998779296875,285.7242431640625,287.79302978515625,287.54998779296875,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1710343211889267,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534606933594,0.0,0.0,9.263138781534508e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533996582031,0.0,0.0,0.0001268089108634,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533996582031,0.0,0.0,7.20466414350085e-05,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45343017578125,0.0,0.0,9.754531492944808e-05,298.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45343017578125,0.0,0.0,0.0004627129819709,287.3870849609375,294.1499938964844,287.54998779296875,285.73443603515625,287.788818359375,287.54998779296875,287.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1709514111280441,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534606933594,0.0,0.0,9.263138781534508e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533996582031,0.0,0.0,0.0001268089108634,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533996582031,0.0,0.0,7.20466414350085e-05,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45343017578125,0.0,0.0,9.754531492944808e-05,298.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45343017578125,0.0,0.0,0.0004627129819709,287.3870849609375,294.1499938964844,287.54998779296875,285.73443603515625,287.788818359375,287.54998779296875,287.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1709514111280441,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,9.263140964321792e-05,297.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0001268089399673,298.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,7.204665598692372e-05,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,9.754533675732092e-05,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,0.0004627130692824,287.3858337402344,294.1499938964844,287.54998779296875,285.74462890625,287.78466796875,287.54998779296875,287.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1708685606718063,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,9.263140964321792e-05,297.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0001268089399673,298.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,7.204665598692372e-05,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,9.754533675732092e-05,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,0.0004627130692824,287.3858337402344,294.1499938964844,287.54998779296875,285.74462890625,287.78466796875,287.54998779296875,287.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1708685606718063,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,9.263141691917554e-05,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,0.0001268089545192,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,7.204666326288134e-05,297.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,9.754534403327852e-05,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,0.0004627130983863,287.3852233886719,294.1499938964844,287.54998779296875,285.7497253417969,287.7826232910156,287.54998779296875,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.170827180147171,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,9.263142419513316e-05,297.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500427246094,0.0,0.0,0.0001268089545192,298.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500427246094,0.0,0.0,7.204667053883895e-05,297.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500427246094,0.0,0.0,9.754535130923614e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0004627131274901,287.3846130371094,294.1499938964844,287.54998779296875,285.7547912597656,287.7806091308594,287.54998779296875,287.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1707858145236969,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
