time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359820,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,9.263143874704838e-05,297.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,0.000126808983623,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,7.204667781479657e-05,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,9.754537313710898e-05,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0004627132148016,287.3833923339844,294.1499938964844,287.54998779296875,285.7649841308594,287.7765808105469,287.54998779296875,287.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1707031279802322,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,9.263143874704838e-05,297.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,0.000126808983623,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,7.204667781479657e-05,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,9.754537313710898e-05,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0004627132148016,287.3833923339844,294.1499938964844,287.54998779296875,285.7649841308594,287.7765808105469,287.54998779296875,287.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1707031279802322,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44677734375,0.0,0.0,9.26314532989636e-05,297.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,0.0001268089981749,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,7.20466923667118e-05,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,9.75453876890242e-05,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44677734375,0.0,0.0,0.0004627133021131,287.3821716308594,294.1499938964844,287.54998779296875,285.775146484375,287.7726745605469,287.54998779296875,287.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1706205010414123,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44677734375,0.0,0.0,9.26314532989636e-05,297.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,0.0001268089981749,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,7.20466923667118e-05,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,9.75453876890242e-05,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44677734375,0.0,0.0,0.0004627133021131,287.3821716308594,294.1499938964844,287.54998779296875,285.775146484375,287.7726745605469,287.54998779296875,287.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1706205010414123,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,9.263146785087883e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,0.0001268090272787,298.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,7.204670691862702e-05,297.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,9.754540224093944e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,0.0004627133603207,287.3809814453125,294.1499938964844,287.54998779296875,285.7853088378906,287.768798828125,287.54998779296875,287.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1705379486083984,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,9.263146785087883e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,0.0001268090272787,298.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,7.204670691862702e-05,297.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,9.754540224093944e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,0.0004627133603207,287.3809814453125,294.1499938964844,287.54998779296875,285.7853088378906,287.768798828125,287.54998779296875,287.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1705379486083984,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,9.263148967875168e-05,297.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,0.0001268090418307,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,7.204671419458464e-05,297.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,9.754541679285468e-05,298.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,0.0004627134476322,287.3798217773437,294.1499938964844,287.54998779296875,285.79547119140625,287.7650146484375,287.54998779296875,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1704554557800293,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,9.263148967875168e-05,297.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,0.0001268090418307,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,7.204671419458464e-05,297.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,9.754541679285468e-05,298.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,0.0004627134476322,287.3798217773437,294.1499938964844,287.54998779296875,285.79547119140625,287.7650146484375,287.54998779296875,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1704554557800293,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427490234375,0.0,0.0,9.263149695470928e-05,297.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,0.0001268090563826,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,7.204672147054225e-05,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,9.754542406881228e-05,298.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427490234375,0.0,0.0,0.000462713476736,287.3792419433594,294.1499938964844,287.54998779296875,285.8005676269531,287.7631225585937,287.54998779296875,287.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1704142391681671,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419860839844,0.0,0.0,9.26315042306669e-05,297.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,0.0001268090709345,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,7.204672874649987e-05,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,9.75454313447699e-05,298.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,0.0004627135349437,287.378662109375,294.1499938964844,287.54998779296875,285.8056335449219,287.76129150390625,287.54998779296875,287.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1703730374574661,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,9.263151878258212e-05,297.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,0.0001268090854864,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,7.204673602245748e-05,297.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,9.754545317264274e-05,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0004627135931514,287.3775329589844,294.1499938964844,287.54998779296875,285.8157958984375,287.75762939453125,287.54998779296875,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1702906638383865,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,9.263151878258212e-05,297.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,0.0001268090854864,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,7.204673602245748e-05,297.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,9.754545317264274e-05,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0004627135931514,287.3775329589844,294.1499938964844,287.54998779296875,285.8157958984375,287.75762939453125,287.54998779296875,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1702906638383865,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,9.263152605853976e-05,297.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0001268091000383,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,7.20467432984151e-05,297.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,9.754546044860037e-05,298.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,0.000462713651359,287.3768310546875,294.1499938964844,287.54998779296875,285.8222961425781,287.7553100585937,287.54998779296875,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1702379733324051,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,9.263153333449736e-05,297.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,0.0001268091145902,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,7.204675057437271e-05,297.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,9.754546772455797e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,0.0004627136804629,287.3764343261719,294.1499938964844,287.54998779296875,285.8259582519531,287.7540283203125,287.54998779296875,287.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1702083498239517,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,9.26315478864126e-05,297.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0001268091291422,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,7.204676512628794e-05,297.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,9.75454822764732e-05,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0004627137386705,287.37530517578125,294.1499938964844,287.54998779296875,285.83612060546875,287.75048828125,287.54998779296875,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1701260954141616,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,9.26315478864126e-05,297.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0001268091291422,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,7.204676512628794e-05,297.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,9.75454822764732e-05,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0004627137386705,287.37530517578125,294.1499938964844,287.54998779296875,285.83612060546875,287.75048828125,287.54998779296875,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1701260954141616,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,9.263156243832782e-05,297.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,0.0001268091436941,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,7.204677240224555e-05,297.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,9.754549682838842e-05,298.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,0.000462713825982,287.3742370605469,294.1499938964844,287.54998779296875,285.84625244140625,287.7470092773437,287.54998779296875,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1700438857078552,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,9.263156243832782e-05,297.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,0.0001268091436941,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,7.204677240224555e-05,297.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,9.754549682838842e-05,298.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,0.000462713825982,287.3742370605469,294.1499938964844,287.54998779296875,285.84625244140625,287.7470092773437,287.54998779296875,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1700438857078552,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,9.263156971428543e-05,297.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.000126809158246,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,7.204677967820317e-05,297.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,9.754550410434604e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0004627138550858,287.3736877441406,294.1499938964844,287.54998779296875,285.851318359375,287.74530029296875,287.54998779296875,287.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1700028181076049,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,9.263157699024303e-05,297.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0001268091727979,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,7.204678695416078e-05,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,9.754551138030364e-05,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0004627138841897,287.3731689453125,294.1499938964844,287.54998779296875,285.8564147949219,287.7435913085937,287.54998779296875,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1699617505073547,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,9.263159154215828e-05,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,0.0001268091873498,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,7.20467942301184e-05,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,9.754552593221888e-05,298.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,0.0004627139715012,287.3721008300781,294.1499938964844,287.54998779296875,285.8665466308594,287.740234375,287.54998779296875,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1698796451091766,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,9.263159154215828e-05,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,0.0001268091873498,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,7.20467942301184e-05,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,9.754552593221888e-05,298.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,0.0004627139715012,287.3721008300781,294.1499938964844,287.54998779296875,285.8665466308594,287.740234375,287.54998779296875,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1698796451091766,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,9.26316060940735e-05,297.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0001268092019017,297.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,7.204680878203362e-05,297.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,9.754554048413412e-05,298.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0004627140297088,287.3710632324219,294.1499938964844,287.54998779296875,285.8766784667969,287.7369384765625,287.54998779296875,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1697976142168045,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,9.26316060940735e-05,297.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0001268092019017,297.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,7.204680878203362e-05,297.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,9.754554048413412e-05,298.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0004627140297088,287.3710632324219,294.1499938964844,287.54998779296875,285.8766784667969,287.7369384765625,287.54998779296875,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1697976142168045,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,9.263162064598872e-05,297.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0001268092310056,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,7.204681605799124e-05,297.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,9.754555503604934e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,0.0004627141170203,287.3700256347656,294.1499938964844,287.54998779296875,285.8868103027344,287.73370361328125,287.54998779296875,287.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1697156280279159,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,9.263162064598872e-05,297.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0001268092310056,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,7.204681605799124e-05,297.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,9.754555503604934e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,0.0004627141170203,287.3700256347656,294.1499938964844,287.54998779296875,285.8868103027344,287.73370361328125,287.54998779296875,287.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1697156280279159,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,9.263162792194636e-05,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0001268092455575,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,7.204683060990646e-05,297.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,9.754556958796456e-05,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.000462714175228,287.3690185546875,294.1499938964844,287.54998779296875,285.8969421386719,287.73052978515625,287.54998779296875,287.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.169633686542511,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,9.263162792194636e-05,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0001268092455575,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,7.204683060990646e-05,297.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,9.754556958796456e-05,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.000462714175228,287.3690185546875,294.1499938964844,287.54998779296875,285.8969421386719,287.73052978515625,287.54998779296875,287.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.169633686542511,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,9.263163519790396e-05,297.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0001268092601094,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,7.204683060990646e-05,297.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,9.754557686392218e-05,298.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0004627142043318,287.3685302734375,294.1499938964844,287.54998779296875,285.9020080566406,287.7289428710937,287.54998779296875,287.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1695927381515503,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,9.263164247386158e-05,297.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,0.0001268092601094,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,7.204683788586408e-05,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,9.75455841398798e-05,298.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,0.0004627142334356,287.3680419921875,294.1499938964844,287.54998779296875,285.9070739746094,287.7273864746094,287.54998779296875,287.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1695517897605896,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,9.26316570257768e-05,297.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,0.0001268092746613,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,7.204684516182169e-05,297.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,9.754559869179502e-05,298.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,0.0004627143207471,287.3670349121094,294.1499938964844,287.54998779296875,285.91717529296875,287.7243347167969,287.54998779296875,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.169469952583313,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,9.26316570257768e-05,297.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,0.0001268092746613,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,7.204684516182169e-05,297.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,9.754559869179502e-05,298.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,0.0004627143207471,287.3670349121094,294.1499938964844,287.54998779296875,285.91717529296875,287.7243347167969,287.54998779296875,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.169469952583313,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,9.263166430173442e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,0.0001268092892132,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,7.204685243777931e-05,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,9.754560596775264e-05,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,0.000462714349851,287.3663635253906,294.1499938964844,287.54998779296875,285.9244689941406,287.7221374511719,287.54998779296875,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1694110482931137,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,9.263167157769205e-05,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,0.0001268093037651,297.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,7.204685971373692e-05,297.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,9.754561324371024e-05,298.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,0.0004627143789548,287.3660888671875,294.1499938964844,287.54998779296875,285.92730712890625,287.7213134765625,287.54998779296875,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1693881601095199,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,9.263168612960726e-05,297.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,0.0001268093183171,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,7.204686698969454e-05,297.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,9.754562779562548e-05,298.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0004627144371625,287.3651123046875,294.1499938964844,287.54998779296875,285.9374084472656,287.71832275390625,287.54998779296875,287.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1693064123392105,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,9.263168612960726e-05,297.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,0.0001268093183171,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,7.204686698969454e-05,297.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,9.754562779562548e-05,298.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0004627144371625,287.3651123046875,294.1499938964844,287.54998779296875,285.9374084472656,287.71832275390625,287.54998779296875,287.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1693064123392105,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,9.263169340556487e-05,297.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,0.000126809332869,297.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,7.204688154160976e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,9.75456423475407e-05,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,0.0004627144953701,287.3641967773437,294.1499938964844,287.54998779296875,285.9475402832031,287.7154235839844,287.54998779296875,287.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1692247092723846,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,9.263169340556487e-05,297.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,0.000126809332869,297.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,7.204688154160976e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,9.75456423475407e-05,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,0.0004627144953701,287.3641967773437,294.1499938964844,287.54998779296875,285.9475402832031,287.7154235839844,287.54998779296875,287.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1692247092723846,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207763671875,0.0,0.0,9.263170068152248e-05,297.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,0.0001268093474209,297.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,7.204688154160976e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,9.754564962349832e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207763671875,0.0,0.0,0.0004627145244739,287.3637084960937,294.1499938964844,287.54998779296875,285.9525756835937,287.7139892578125,287.54998779296875,287.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1691838800907135,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
