time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12362160,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,9.26317079574801e-05,297.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,0.0001268093474209,297.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,7.204688881756738e-05,297.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,9.754564962349832e-05,298.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,0.0004627145535778,287.3632507324219,294.1499938964844,287.54998779296875,285.9576416015625,287.7125549316406,287.54998779296875,287.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1691430509090423,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,9.263169340556487e-05,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,0.000126809332869,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,7.204687426565215e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,9.754563507158308e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,0.0004627144662663,287.3623352050781,294.1499938964844,287.54998779296875,285.9677429199219,287.7097473144531,287.54998779296875,287.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342968207282638e-09,0.0009869869099929,-0.0104301935061812,0.0,0.0,0.0,-0.0069658099673688,60.0,0.1690530180931091,-0.0,-6.641803906859425e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,9.263169340556487e-05,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,0.000126809332869,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,7.204687426565215e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,9.754563507158308e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,0.0004627144662663,287.3623352050781,294.1499938964844,287.54998779296875,285.9677429199219,287.7097473144531,287.54998779296875,287.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342968207282638e-09,0.0009869869099929,-0.0104301935061812,0.0,0.0,0.0,-0.0069658099673688,60.0,0.1690530180931091,-0.0,-6.641803906859425e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,9.263148967875168e-05,297.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,0.0001268090563826,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,7.204671419458464e-05,297.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,9.754542406881228e-05,298.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,0.000462713476736,287.3614501953125,294.1499938964844,287.54998779296875,285.97784423828125,287.7069702148437,287.54998779296875,287.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342702641935148e-09,0.0009869845816865,-0.0104294968768954,0.0,0.0,0.0,-0.0069656781852245,60.0,0.1689245998859405,-0.0,-6.641773353521786e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,9.263148967875168e-05,297.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,0.0001268090563826,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,7.204671419458464e-05,297.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,9.754542406881228e-05,298.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,0.000462713476736,287.3614501953125,294.1499938964844,287.54998779296875,285.97784423828125,287.7069702148437,287.54998779296875,287.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342702641935148e-09,0.0009869845816865,-0.0104294968768954,0.0,0.0,0.0,-0.0069656781852245,60.0,0.1689245998859405,-0.0,-6.641773353521786e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161376953125,0.0,0.0,9.262855019187556e-05,297.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,0.0001268050255021,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,7.204442954389378e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,9.754232451086864e-05,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161376953125,0.0,0.0,0.0004626987793017,287.3605651855469,294.1499938964844,287.5483703613281,285.98638916015625,287.7042236328125,287.5498352050781,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.339026471456009e-09,0.0009869531495496,-0.0104198651388287,0.0,0.0,0.0,-0.006963855586946,60.0,0.1682973653078079,-0.0,-6.641350580594009e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161376953125,0.0,0.0,9.262855019187556e-05,297.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,0.0001268050255021,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,7.204442954389378e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,9.754232451086864e-05,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161376953125,0.0,0.0,0.0004626987793017,287.3605651855469,294.1499938964844,287.5483703613281,285.98638916015625,287.7042236328125,287.5498352050781,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.339026471456009e-09,0.0009869531495496,-0.0104198651388287,0.0,0.0,0.0,-0.006963855586946,60.0,0.1682973653078079,-0.0,-6.641350580594009e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,9.261938248528168e-05,297.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,0.0001267924817511,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,7.203729910543188e-05,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,9.753266931511462e-05,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,0.0004626529989764,287.35968017578125,294.1499938964844,287.54364013671875,285.9919738769531,287.7014465332031,287.5491638183594,287.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.327588065677901e-09,0.0009868553606793,-0.0103898961097002,0.0,0.0,0.0,-0.0069581852294504,60.0,0.1661437600851059,-0.0,-6.640033944904644e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,9.261938248528168e-05,297.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,0.0001267924817511,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,7.203729910543188e-05,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,9.753266931511462e-05,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,0.0004626529989764,287.35968017578125,294.1499938964844,287.54364013671875,285.9919738769531,287.7014465332031,287.5491638183594,287.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.327588065677901e-09,0.0009868553606793,-0.0103898961097002,0.0,0.0,0.0,-0.0069581852294504,60.0,0.1661437600851059,-0.0,-6.640033944904644e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,9.261289960704744e-05,297.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,0.0001267836050828,297.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,7.203225686680526e-05,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,9.752584446687251e-05,298.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,0.0004626206064131,287.3592529296875,294.1499938964844,287.5401611328125,285.99371337890625,287.7000427246094,287.54852294921875,287.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867906337603,4.319505197969421e-09,0.0009867863263934,-0.010368718765676,0.0,0.0,0.0,-0.0069541786797344,60.0,0.1642583608627319,-0.0,-6.639103844463534e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,9.260491060558708e-05,297.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,0.0001267726620426,297.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,7.202604319900274e-05,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,9.751743345987052e-05,298.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,0.0004625807050615,287.3588256835937,294.1499938964844,287.5360107421875,285.9947814941406,287.6986083984375,287.5475769042969,287.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.309543388814063e-09,0.0009867011103779,-0.0103426175191998,0.0,0.0,0.0,-0.0069492398761212,60.0,0.1618987023830413,-0.0,-6.637957028488017e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,9.258527279598638e-05,297.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,0.0001267457846552,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,7.201077096397057e-05,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,9.7496755188331e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,0.0004624826251529,287.35797119140625,294.1499938964844,287.52569580078125,285.9950561523437,287.6956787109375,287.5448913574219,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065635656338e-09,0.0009864917956292,-0.0102784847840666,0.0,0.0,0.0,-0.0069371052086353,60.0,0.1558861881494522,-0.0,-6.6351411476262e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,9.258527279598638e-05,297.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,0.0001267457846552,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,7.201077096397057e-05,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,9.7496755188331e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,0.0004624826251529,287.35797119140625,294.1499938964844,287.52569580078125,285.9950561523437,287.6956787109375,287.5448913574219,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065635656338e-09,0.0009864917956292,-0.0102784847840666,0.0,0.0,0.0,-0.0069371052086353,60.0,0.1558861881494522,-0.0,-6.6351411476262e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112854003906,0.0,0.0,9.25665590330027e-05,297.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,0.0001267201587324,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,7.19962190487422e-05,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,9.74770518951118e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112854003906,0.0,0.0,0.0004623891436494,287.3572998046875,294.1499938964844,287.51568603515625,285.9935913085937,287.6932067871094,287.5417175292969,287.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261737185373704e-09,0.0009862923761829,-0.0102173630148172,0.0,0.0,0.0,-0.006925540510565,60.0,0.1497461199760437,-0.0,-6.632457427713234e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,9.256143675884232e-05,297.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,0.0001267131447093,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,7.199223182396963e-05,297.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,9.747165313456208e-05,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,0.0004623635322786,287.35711669921875,294.1499938964844,287.5129699707031,285.99298095703125,287.69256591796875,287.54083251953125,287.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.2553498502684314e-09,0.0009862376609817,-0.0102006280794739,0.0,0.0,0.0,-0.0069223740138113,60.0,0.1480837613344192,-0.0,-6.631722726524458e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,9.253363532479852e-05,297.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,0.000126675091451,297.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,7.197060767794028e-05,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,9.74423746811226e-05,298.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,0.0004622246779035,287.3562927246094,294.1499938964844,287.4979858398437,285.9888000488281,287.68927001953125,287.5352783203125,287.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220700677848299e-09,0.0009859413839876,-0.0101098446175456,0.0,0.0,0.0,-0.0069051967002451,60.0,0.1386503279209137,-0.0,-6.627738002862317e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,9.253363532479852e-05,297.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,0.000126675091451,297.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,7.197060767794028e-05,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,9.74423746811226e-05,298.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,0.0004622246779035,287.3562927246094,294.1499938964844,287.4979858398437,285.9888000488281,287.68927001953125,287.5352783203125,287.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220700677848299e-09,0.0009859413839876,-0.0101098446175456,0.0,0.0,0.0,-0.0069051967002451,60.0,0.1386503279209137,-0.0,-6.627738002862317e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,9.250295261153953e-05,297.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,0.0001266330946236,297.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,7.194674253696576e-05,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,9.741006942931564e-05,298.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,0.0004620714171323,287.3554992675781,294.1499938964844,287.4810485839844,285.982666015625,287.6857604980469,287.5282592773437,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,-0.0068862396292388,60.0,0.1278255879878997,-0.0,-6.623341874956169e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,9.250295261153953e-05,297.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,0.0001266330946236,297.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,7.194674253696576e-05,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,9.741006942931564e-05,298.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,0.0004620714171323,287.3554992675781,294.1499938964844,287.4810485839844,285.982666015625,287.6857604980469,287.5282592773437,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,-0.0068862396292388,60.0,0.1278255879878997,-0.0,-6.623341874956169e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,9.248665446648374e-05,297.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,0.0001266107719857,297.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,7.193406781880185e-05,297.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.739290544530375e-05,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,0.0004619899846147,287.3550720214844,294.1499938964844,287.47186279296875,285.9789733886719,287.68389892578125,287.5240783691406,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.162144850994309e-09,0.0009854406816884,-0.0099564231932163,0.0,0.0,0.0,-0.0068761683069169,60.0,0.1218785867094993,-0.0,-6.62100703152646e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,9.246984700439498e-05,297.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,0.0001265877654077,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,7.192099292296916e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,9.737520304042846e-05,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,0.0004619060200639,287.35467529296875,294.1499938964844,287.4623107910156,285.974853515625,287.6819763183594,287.5195617675781,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015422165393,0.0,0.0,0.0,-0.0068657840602099,60.0,0.1156490370631218,-0.0,-6.618600423280442e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,9.243514068657532e-05,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,0.0001265402534045,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,7.189399912022054e-05,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,9.733865590533242e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,0.0004617326485458,287.3538818359375,294.1499938964844,287.4419860839844,285.96551513671875,287.6778869628906,287.5094299316406,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1024037897586822,-0.0,-6.613630887386536e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,9.243514068657532e-05,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,0.0001265402534045,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,7.189399912022054e-05,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,9.733865590533242e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,0.0004617326485458,287.3538818359375,294.1499938964844,287.4419860839844,285.96551513671875,287.6778869628906,287.5094299316406,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1024037897586822,-0.0,-6.613630887386536e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40496826171875,0.0,0.0,9.239966311724856e-05,297.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,0.0001264916791114,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,7.186640868894756e-05,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,9.730129386298358e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40496826171875,0.0,0.0,0.0004615554353222,287.3531188964844,294.1499938964844,287.4203796386719,285.95489501953125,287.67352294921875,287.4978332519531,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845136664807,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0881706923246383,-0.0,-6.608553348996793e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40496826171875,0.0,0.0,9.239966311724856e-05,297.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,0.0001264916791114,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,7.186640868894756e-05,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,9.730129386298358e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40496826171875,0.0,0.0,0.0004615554353222,287.3531188964844,294.1499938964844,287.4203796386719,285.95489501953125,287.67352294921875,287.4978332519531,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845136664807,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0881706923246383,-0.0,-6.608553348996793e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,9.236422920366748e-05,297.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,0.000126443177578,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,7.183884736150503e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,9.726398275233804e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0004613784258253,287.35235595703125,294.1499938964844,287.39764404296875,285.94317626953125,287.6688537597656,287.48486328125,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0731164962053299,-0.0,-6.60348433711988e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,9.236422920366748e-05,297.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,0.000126443177578,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,7.183884736150503e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,9.726398275233804e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0004613784258253,287.35235595703125,294.1499938964844,287.39764404296875,285.94317626953125,287.6688537597656,287.48486328125,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0731164962053299,-0.0,-6.60348433711988e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,9.232964657712728e-05,297.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0001263958401978,297.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,7.18119481462054e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,9.722756658447906e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,0.0004612056945916,287.3515930175781,294.1499938964844,287.3739929199219,285.9306335449219,287.6638488769531,287.4706115722656,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0573942512273788,-0.0,-6.59853895967899e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,9.232964657712728e-05,297.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0001263958401978,297.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,7.18119481462054e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,9.722756658447906e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,0.0004612056945916,287.3515930175781,294.1499938964844,287.3739929199219,285.9306335449219,287.6638488769531,287.4706115722656,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0573942512273788,-0.0,-6.59853895967899e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,9.231286821886896e-05,297.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,0.0001263728772755,297.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,7.179890235420316e-05,297.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,9.720990055939184e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,0.0004611219046637,287.3512268066406,294.1499938964844,287.3619079589844,285.924072265625,287.6612243652344,287.4630126953125,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565207885693e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,-0.0067688003182411,60.0,0.0493263080716133,-0.0,-6.5961408779458e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,9.229663555743171e-05,297.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,0.000126350656501,297.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,7.178627856774256e-05,297.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,9.719280933495612e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,0.000461040821392,287.3508605957031,294.1499938964844,287.3497009277344,285.9173889160156,287.65850830078125,287.4551696777344,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834156371653,-0.0093359583988785,0.0,0.0,0.0,-0.0067587713710963,60.0,0.0411485210061073,-0.0,-6.593820955913543e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,9.226612019119784e-05,297.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,0.0001263088779523,297.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,7.176253711804748e-05,297.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,9.716067143017426e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,0.0004608883755281,287.3501281738281,294.1499938964844,287.324951171875,285.9037170410156,287.65283203125,287.43865966796875,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830904891714,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0245402473956346,-0.0,-6.58945964460145e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,9.226612019119784e-05,297.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,0.0001263088779523,297.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,7.176253711804748e-05,297.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,9.716067143017426e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,0.0004608883755281,287.3501281738281,294.1499938964844,287.324951171875,285.9037170410156,287.65283203125,287.43865966796875,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830904891714,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0245402473956346,-0.0,-6.58945964460145e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,9.224151290254667e-05,297.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,0.0001262751902686,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,7.174340134952217e-05,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,9.713476174511015e-05,298.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,0.0004607654700521,287.3494873046875,294.1499938964844,287.3030090332031,285.8915100097656,287.6475830078125,287.4233703613281,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856635455434798e-09,0.0009828282054513,-0.0091559551656246,0.0,0.0,0.0,-0.0067247133702039,60.0,0.0097418809309601,-0.0,-6.585944589687642e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,9.223836968885736e-05,297.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39923095703125,0.0,0.0,0.0001262708829017,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39923095703125,0.0,0.0,7.174095662776381e-05,297.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39923095703125,0.0,0.0,9.71314511843957e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,0.0004607497830875,287.34942626953125,294.1499938964844,287.29998779296875,285.88983154296875,287.6468505859375,287.4212646484375,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.8527185886039206e-09,0.0009827946778386,-0.0091456919908523,0.0,0.0,0.0,-0.0067227715626358,60.0,0.0077170608565211,-0.0,-6.585495526678642e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,9.2214293545112e-05,297.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,0.0001262379228137,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,7.172223558882251e-05,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,9.710609447211029e-05,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,0.0004606294969562,287.3487243652344,294.1499938964844,287.2750244140625,285.8759155273437,287.6405334472656,287.4029846191406,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822707927980673e-09,0.0009825380984693,-0.0090670594945549,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.0091793127357959,-0.0,-6.582056499837563e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,9.2214293545112e-05,297.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,0.0001262379228137,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,7.172223558882251e-05,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,9.710609447211029e-05,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,0.0004606294969562,287.3487243652344,294.1499938964844,287.2750244140625,285.8759155273437,287.6405334472656,287.4029846191406,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822707927980673e-09,0.0009825380984693,-0.0090670594945549,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.0091793127357959,-0.0,-6.582056499837563e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,9.219391358783469e-05,297.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,0.0001262100267922,297.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,7.170638127718121e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,9.708463039714844e-05,298.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,0.0004605276917573,287.3480224609375,294.1499938964844,287.25030517578125,285.8621826171875,287.6338806152344,287.3840026855469,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797302028374361e-09,0.0009823207510635,-0.0090004932135343,0.0,0.0,0.0,-0.0066952994093298,60.0,-0.026009539142251,-0.0,-6.579145406249154e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,9.219391358783469e-05,297.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,0.0001262100267922,297.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,7.170638127718121e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,9.708463039714844e-05,298.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,0.0004605276917573,287.3480224609375,294.1499938964844,287.25030517578125,285.8621826171875,287.6338806152344,287.3840026855469,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797302028374361e-09,0.0009823207510635,-0.0090004932135343,0.0,0.0,0.0,-0.0066952994093298,60.0,-0.026009539142251,-0.0,-6.579145406249154e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
