time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364500,297.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,9.218526975018904e-05,297.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,0.0001261981960851,297.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,7.16996582923457e-05,297.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,9.707552817417307e-05,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,0.0004604845016729,287.34765625,294.1499938964844,287.2380676269531,285.85546875,287.63043212890625,287.3742980957031,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.7865279800541884e-09,0.0009822286665439,-0.0089722629636526,0.0,0.0,0.0,-0.0066899578087031,60.0,-0.0343443043529987,-0.0,-6.57791119351714e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,9.217771730618551e-05,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,0.0001261878496734,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,7.169378659455106e-05,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,9.70675828284584e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,0.0004604467831086,287.3473205566406,294.1499938964844,287.2260131835937,285.848876953125,287.6269226074219,287.36444091796875,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115953340626e-09,0.0009821482235565,-0.0089476024731993,0.0,0.0,0.0,-0.0066852918826043,60.0,-0.0426033586263656,-0.0,-6.57683330018699e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,9.216598846251144e-05,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,0.0001261717989109,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,7.168466254370287e-05,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,9.705522825242952e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,0.0004603881970979,287.3466491699219,294.1499938964844,287.2023620605469,285.836181640625,287.6196594238281,287.34442138671875,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780392080545,60.0,-0.058789774775505,-0.0,-6.575157840416068e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,9.216598846251144e-05,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,0.0001261717989109,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,7.168466254370287e-05,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,9.705522825242952e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,0.0004603881970979,287.3466491699219,294.1499938964844,287.2023620605469,285.836181640625,287.6196594238281,287.34442138671875,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780392080545,60.0,-0.058789774775505,-0.0,-6.575157840416068e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,9.215805039275438e-05,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,0.0001261609286302,297.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,7.167848525568843e-05,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,9.704686817713082e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,0.0004603485576808,287.3459777832031,294.1499938964844,287.1796264648437,285.8243103027344,287.6121520996094,287.3240661621094,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0745110884308815,-0.0,-6.574023814209795e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,9.215805039275438e-05,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,0.0001261609286302,297.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,7.167848525568843e-05,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,9.704686817713082e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,0.0004603485576808,287.3459777832031,294.1499938964844,287.1796264648437,285.8243103027344,287.6121520996094,287.3240661621094,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0745110884308815,-0.0,-6.574023814209795e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.215419413521886e-05,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0001261556608369,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,7.167548756115139e-05,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,9.70428081927821e-05,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,0.000460329290945,287.3453369140625,294.1499938964844,287.1579895019531,285.8134765625,287.6043701171875,287.3035888671875,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0895611047744751,-0.0,-6.573473143589581e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.215419413521886e-05,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0001261556608369,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,7.167548756115139e-05,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,9.70428081927821e-05,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,0.000460329290945,287.3453369140625,294.1499938964844,287.1579895019531,285.8134765625,287.6043701171875,287.3035888671875,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0895611047744751,-0.0,-6.573473143589581e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,9.215388126904144e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,0.0001261552242795,297.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,7.16752401785925e-05,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,9.704247349873184e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,0.0004603277193382,287.3446960449219,294.1499938964844,287.1376953125,285.8039245605469,287.5964050292969,287.2830810546875,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1037857010960578,-0.0,-6.573426247769022e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,9.215388126904144e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,0.0001261552242795,297.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,7.16752401785925e-05,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,9.704247349873184e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,0.0004603277193382,287.3446960449219,294.1499938964844,287.1376953125,285.8039245605469,287.5964050292969,287.2830810546875,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1037857010960578,-0.0,-6.573426247769022e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,9.21548853511922e-05,297.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,0.0001261565921595,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,7.167602598201483e-05,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,9.704352851258592e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,0.000460332725197,287.3443603515625,294.1499938964844,287.12811279296875,285.7996826171875,287.5923156738281,287.2728576660156,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819081751629,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,-0.0066711604595184,60.0,-0.110531561076641,-0.0,-6.573568356316174e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907775878906,0.0,0.0,9.215664613293484e-05,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,0.0001261590077774,297.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,7.16773938620463e-05,297.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,9.704539115773514e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907775878906,0.0,0.0,0.0004603415436577,287.34405517578125,294.1499938964844,287.11895751953125,285.7958374023437,287.5882263183594,287.2627258300781,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819230763241,-0.0088786650449037,0.0,0.0,0.0,-0.0066722487099468,60.0,-0.1170213595032692,-0.0,-6.573819888444632e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,9.21620667213574e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.0001261664292542,297.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,7.168160664150491e-05,297.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,9.705109550850466e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,0.00046036861022,287.34344482421875,294.1499938964844,287.1019897460937,285.7894592285156,287.5798645019531,287.24267578125,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1291639953851699,-0.0,-6.574591537855667e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,9.21620667213574e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.0001261664292542,297.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,7.168160664150491e-05,297.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,9.705109550850466e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,0.00046036861022,287.34344482421875,294.1499938964844,287.1019897460937,285.7894592285156,287.5798645019531,287.24267578125,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1291639953851699,-0.0,-6.574591537855667e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,9.216889884555712e-05,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,0.0001261757715838,297.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,7.168691809056327e-05,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,9.705828415462749e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,0.0004604027199093,287.34283447265625,294.1499938964844,287.08758544921875,285.7850952148437,287.5717468261719,287.22393798828125,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820533450692,-0.0089185861870646,0.0,0.0,0.0,-0.006679801736027,60.0,-0.1396478414535522,-0.0,-6.57556498140366e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887634277344,0.0,0.0,9.216921898769216e-05,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,0.0001261762081412,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,7.168717274907976e-05,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,9.705862612463534e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887634277344,0.0,0.0,0.00046040432062,287.34283447265625,294.1499938964844,287.0870361328125,285.78497314453125,287.5714111328125,287.22314453125,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439160557411e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.1400632560253143,-0.0,-6.575610456138747e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.217759361490609e-05,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,0.0001261876896023,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,7.169369200710207e-05,297.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,9.706745186122134e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,0.0004604461719281,287.3422241210937,294.1499938964844,287.0743103027344,285.7825927734375,287.5628662109375,287.2043762207031,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1495095491409301,-0.0,-6.57680487847756e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.217759361490609e-05,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,0.0001261876896023,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,7.169369200710207e-05,297.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,9.706745186122134e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,0.0004604461719281,287.3422241210937,294.1499938964844,287.0743103027344,285.7825927734375,287.5628662109375,287.2043762207031,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1495095491409301,-0.0,-6.57680487847756e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,9.218639752361923e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,0.0001261997385881,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,7.170053868321702e-05,297.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,9.70767214312218e-05,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,0.000460490147816,287.34161376953125,294.1499938964844,287.0639953613281,285.7825622558594,287.55426025390625,287.1864929199219,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1574135422706604,-0.0,-6.578059696948912e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,9.218639752361923e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,0.0001261997385881,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,7.170053868321702e-05,297.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,9.70767214312218e-05,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,0.000460490147816,287.34161376953125,294.1499938964844,287.0639953613281,285.7825622558594,287.55426025390625,287.1864929199219,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1574135422706604,-0.0,-6.578059696948912e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,9.219075582223012e-05,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,0.0001262056903215,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,7.170392200350761e-05,297.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,9.708130528451876e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,0.0004605118883773,287.34130859375,294.1499938964844,287.0598449707031,285.78350830078125,287.5499572753906,287.1780090332031,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.1606955826282501,-0.0,-6.578680711299968e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,9.21949467738159e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,0.000126211438328,297.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,7.170718163251877e-05,297.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,9.708572179079056e-05,298.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,0.0004605328431352,287.3410339355469,294.1499938964844,287.0563659667969,285.7850952148437,287.545654296875,287.1698303222656,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.1635482460260391,-0.0,-6.579278988283478e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,9.220250649377704e-05,297.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,0.0001262217847397,297.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,7.171306060627103e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,9.709368168842047e-05,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,0.0004605706199072,287.3404541015625,294.1499938964844,287.0516357421875,285.7903747558594,287.537109375,287.1544494628906,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1679171621799469,-0.0,-6.580356881613626e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,9.220250649377704e-05,297.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,0.0001262217847397,297.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,7.171306060627103e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,9.709368168842047e-05,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,0.0004605706199072,287.3404541015625,294.1499938964844,287.0516357421875,285.7903747558594,287.537109375,287.1544494628906,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1679171621799469,-0.0,-6.580356881613626e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,9.220852371072397e-05,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,0.0001262300211237,297.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,7.171773904701695e-05,297.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,9.71000117715448e-05,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,0.0004606006550602,287.3398742675781,294.1499938964844,287.04998779296875,285.79864501953125,287.5286560058594,287.14068603515625,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1702131032943725,-0.0,-6.581213796152954e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,9.220852371072397e-05,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,0.0001262300211237,297.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,7.171773904701695e-05,297.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,9.71000117715448e-05,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,0.0004606006550602,287.3398742675781,294.1499938964844,287.04998779296875,285.79864501953125,287.5286560058594,287.14068603515625,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1702131032943725,-0.0,-6.581213796152954e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,9.222344669979066e-05,297.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,0.0001262504520127,297.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,7.172935147536919e-05,297.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,9.711572783999144e-05,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,0.00046067518997,287.3393249511719,294.1499938964844,287.0516357421875,285.81005859375,287.5203552246094,287.1287536621094,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1703715473413467,-0.0,-6.583343292732027e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,9.222344669979066e-05,297.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,0.0001262504520127,297.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,7.172935147536919e-05,297.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,9.711572783999144e-05,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,0.00046067518997,287.3393249511719,294.1499938964844,287.0516357421875,285.81005859375,287.5203552246094,287.1287536621094,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1703715473413467,-0.0,-6.583343292732027e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,9.225497342413291e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,0.0001262936129933,297.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,7.175387145252898e-05,297.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,9.714892803458496e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,0.0004608326999004,287.3387756347656,294.1499938964844,287.0563659667969,285.8244323730469,287.51226806640625,287.118896484375,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1683048605918884,-0.0,-6.587843870420329e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,9.225497342413291e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,0.0001262936129933,297.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,7.175387145252898e-05,297.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,9.714892803458496e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,0.0004608326999004,287.3387756347656,294.1499938964844,287.0563659667969,285.8244323730469,287.51226806640625,287.118896484375,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1683048605918884,-0.0,-6.587843870420329e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38165283203125,0.0,0.0,9.227673581335694e-05,297.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,0.0001263234007637,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,7.177079532993957e-05,297.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,9.717184730106963e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,0.0004609413736034,287.3385009765625,294.1499938964844,287.0598449707031,285.83270263671875,287.50830078125,287.1147155761719,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003120733127625e-09,0.0009832014329731,-0.0092703942209482,0.0,0.0,0.0,-0.0067463647574186,60.0,-0.1665540039539337,-0.0,-6.590951073803808e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,9.230266005033629e-05,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,0.000126358892885,297.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,7.179096428444609e-05,297.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.719914669403806e-05,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,0.0004610709147527,287.3382263183594,294.1499938964844,287.0639953613281,285.84161376953125,287.5044250488281,287.111083984375,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932612013812786e-09,0.0009834775701165,-0.0093550244346261,0.0,0.0,0.0,-0.0067623769864439,60.0,-0.1643239855766296,-0.0,-6.594655133085325e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,9.236528421752156e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,0.0001264446182176,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,7.183966226875782e-05,297.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,9.72650886978954e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,0.0004613836936186,287.3376770019531,294.1499938964844,287.0743103027344,285.8613586425781,287.4968566894531,287.1053771972656,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1585511416196823,-0.0,-6.60360512938496e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,9.236528421752156e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,0.0001264446182176,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,7.183966226875782e-05,297.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,9.72650886978954e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,0.0004613836936186,287.3376770019531,294.1499938964844,287.0743103027344,285.8613586425781,287.4968566894531,287.1053771972656,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1585511416196823,-0.0,-6.60360512938496e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,9.244096145266668e-05,297.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,0.0001265482133021,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,7.189852476585656e-05,297.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,9.734478226164356e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,0.0004617617232725,287.337158203125,294.1499938964844,287.0870361328125,285.8834533691406,287.4896240234375,287.1019897460937,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.0098064141348004,0.0,0.0,0.0,-0.0068477829918265,60.0,-0.1509829014539718,-0.0,-6.614429537421529e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,9.244096145266668e-05,297.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,0.0001265482133021,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,7.189852476585656e-05,297.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,9.734478226164356e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,0.0004617617232725,287.337158203125,294.1499938964844,287.0870361328125,285.8834533691406,287.4896240234375,287.1019897460937,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.0098064141348004,0.0,0.0,0.0,-0.0068477829918265,60.0,-0.1509829014539718,-0.0,-6.614429537421529e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,9.252830932382494e-05,297.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,0.0001266678009415,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,7.19664603821002e-05,297.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,9.743676491780208e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,0.0004621980478987,287.3366394042969,294.1499938964844,287.1019897460937,285.9076843261719,287.4827575683594,287.10107421875,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.213705828703951e-09,0.0009858811972662,-0.0100915180519223,0.0,0.0,0.0,-0.0069017275236546,60.0,-0.141818568110466,-0.0,-6.626934379028171e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,9.252830932382494e-05,297.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,0.0001266678009415,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,7.19664603821002e-05,297.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,9.743676491780208e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,0.0004621980478987,287.3366394042969,294.1499938964844,287.1019897460937,285.9076843261719,287.4827575683594,287.10107421875,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.213705828703951e-09,0.0009858811972662,-0.0100915180519223,0.0,0.0,0.0,-0.0069017275236546,60.0,-0.141818568110466,-0.0,-6.626934379028171e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,9.26250868360512e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,0.0001268002815777,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,7.204173743957654e-05,297.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,9.753867925610392e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,0.0004626814916264,287.33612060546875,294.1499938964844,287.11895751953125,285.9338684082031,287.4762878417969,287.10272216796875,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.3342707201077255e-09,0.0009869121713563,-0.0104074059054255,0.0,0.0,0.0,-0.0069614965468645,60.0,-0.1312088519334793,-0.0,-6.640802752144738e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
