time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366840,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,9.26250868360512e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,0.0001268002815777,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,7.204173743957654e-05,297.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,9.753867925610392e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,0.0004626814916264,287.33612060546875,294.1499938964844,287.11895751953125,285.9338684082031,287.4762878417969,287.10272216796875,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.3342707201077255e-09,0.0009869121713563,-0.0104074059054255,0.0,0.0,0.0,-0.0069614965468645,60.0,-0.1312088519334793,-0.0,-6.640802752144738e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,9.267634595744312e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,0.0001268704509129,297.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,7.208160241134465e-05,297.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,9.759265958564356e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,0.0004629375471267,287.3358764648437,294.1499938964844,287.12811279296875,285.9476318359375,287.47320556640625,287.1046142578125,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.398129860305744e-09,0.0009874581592157,-0.0105747198686003,0.0,0.0,0.0,-0.0069931540638208,60.0,-0.1253657639026641,-0.0,-6.648154737831646e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,9.272924944525585e-05,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,0.000126942875795,297.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,7.212274795165285e-05,297.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,9.764836431713776e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,0.0004632017808035,287.33563232421875,294.1499938964844,287.1376953125,285.9617614746094,287.47027587890625,287.107177734375,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.464032699047493e-09,0.0009880217257887,-0.0107473861426115,0.0,0.0,0.0,-0.0070258248597383,60.0,-0.1192274764180183,-0.0,-6.655746176420507e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,9.283811232307926e-05,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,0.0001270919019589,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,7.220742554636672e-05,297.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,9.776300430530682e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,0.0004637455858755,287.3351135253906,294.1499938964844,287.1579895019531,285.9911804199219,287.46466064453125,287.1141662597656,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996570996464925e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1061732843518257,-0.0,-6.671382379863644e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,9.283811232307926e-05,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,0.0001270919019589,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,7.220742554636672e-05,297.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,9.776300430530682e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,0.0004637455858755,287.3351135253906,294.1499938964844,287.1579895019531,285.9911804199219,287.46466064453125,287.1141662597656,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996570996464925e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1061732843518257,-0.0,-6.671382379863644e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,9.294853953178972e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,0.0001272430818062,297.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,7.229331095004454e-05,297.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,9.787929593585432e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,0.000464297219878,287.3346252441406,294.1499938964844,287.1796264648437,286.0218811035156,287.4595642089844,287.1237487792969,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737229719609104e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0920630991458892,-0.0,-6.687261588922412e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,9.294853953178972e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,0.0001272430818062,297.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,7.229331095004454e-05,297.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,9.787929593585432e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,0.000464297219878,287.3346252441406,294.1499938964844,287.1796264648437,286.0218811035156,287.4595642089844,287.1237487792969,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737229719609104e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0920630991458892,-0.0,-6.687261588922412e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,9.30570749915205e-05,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,0.0001273916568607,297.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,7.23777266102843e-05,297.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,9.79935794021003e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,0.0004648393369279,287.3341369628906,294.1499938964844,287.2023620605469,286.0536499023437,287.45489501953125,287.1357727050781,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0770993009209632,-0.0,-6.702886423681775e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,9.30570749915205e-05,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,0.0001273916568607,297.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,7.23777266102843e-05,297.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,9.79935794021003e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,0.0004648393369279,287.3341369628906,294.1499938964844,287.2023620605469,286.0536499023437,287.45489501953125,287.1357727050781,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0770993009209632,-0.0,-6.702886423681775e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,9.315980423707516e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0001275322865694,297.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,7.245762390084565e-05,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,9.810175833990796e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,0.0004653524956665,287.33367919921875,294.1499938964844,287.2260131835937,286.0863037109375,287.45074462890625,287.150146484375,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000415637113065e-09,0.0009926084894686,-0.012152686715126,0.0,0.0,0.0,-0.0072917337529361,60.0,-0.0613937191665172,-0.0,-6.717692713209544e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,9.315980423707516e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0001275322865694,297.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,7.245762390084565e-05,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,9.810175833990796e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,0.0004653524956665,287.33367919921875,294.1499938964844,287.2260131835937,286.0863037109375,287.45074462890625,287.150146484375,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000415637113065e-09,0.0009926084894686,-0.012152686715126,0.0,0.0,0.0,-0.0072917337529361,60.0,-0.0613937191665172,-0.0,-6.717692713209544e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,9.320798562839629e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,0.0001275982504012,297.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,7.24951023585163e-05,297.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,9.815250086830928e-05,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,0.0004655931843444,287.3334350585937,294.1499938964844,287.2380676269531,286.1028747558594,287.4488525390625,287.1581420898437,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060442731519288e-09,0.0009931218810379,-0.0123099507763981,0.0,0.0,0.0,-0.0073214918375015,60.0,-0.0533126145601272,-0.0,-6.724642531708015e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,9.325340943178162e-05,297.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,0.0001276604307349,297.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,7.253043440869078e-05,297.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.820033301366492e-05,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,0.0004658201069105,287.33319091796875,294.1499938964844,287.25030517578125,286.1195983886719,287.44708251953125,287.1666259765625,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.1170325754412715e-09,0.0009936057031154,-0.0124582089483737,0.0,0.0,0.0,-0.0073495460674166,60.0,-0.045106153935194,-0.0,-6.731197998988139e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,9.333549678558484e-05,297.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,0.0001277728006243,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,7.259427366079763e-05,297.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,9.828677139012144e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,0.000466230121674,287.3327331542969,294.1499938964844,287.2750244140625,286.1533508300781,287.44390869140625,287.18487548828125,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0284089855849742,-0.0,-6.743051983448822e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,9.333549678558484e-05,297.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,0.0001277728006243,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,7.259427366079763e-05,297.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,9.828677139012144e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,0.000466230121674,287.3327331542969,294.1499938964844,287.2750244140625,286.1533508300781,287.44390869140625,287.18487548828125,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0284089855849742,-0.0,-6.743051983448822e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,9.340506221633404e-05,297.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,0.0001278680429095,297.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,7.264838495757431e-05,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,9.836003300733864e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,0.0004665776214096,287.332275390625,294.1499938964844,287.29998779296875,286.18731689453125,287.4412536621094,287.2048034667969,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0114229153841733,-0.0,-6.753106873702563e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,9.340506221633404e-05,297.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,0.0001278680429095,297.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,7.264838495757431e-05,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,9.836003300733864e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,0.0004665776214096,287.332275390625,294.1499938964844,287.29998779296875,286.18731689453125,287.4412536621094,287.2048034667969,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0114229153841733,-0.0,-6.753106873702563e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,9.346662409370764e-05,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,0.0001279523130506,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,7.269626803463325e-05,297.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,9.842486178968102e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,0.0004668851324822,287.3318176269531,294.1499938964844,287.324951171875,286.2212829589844,287.4390563964844,287.2259521484375,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0056688655167818,-0.0,-6.762010684724373e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,9.346662409370764e-05,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,0.0001279523130506,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,7.269626803463325e-05,297.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,9.842486178968102e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,0.0004668851324822,287.3318176269531,294.1499938964844,287.324951171875,286.2212829589844,287.4390563964844,287.2259521484375,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0056688655167818,-0.0,-6.762010684724373e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,9.352732013212516e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,0.0001280354044865,297.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,7.274347444763407e-05,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,9.8488773801364e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,0.0004671883070841,287.3313903808594,294.1499938964844,287.3497009277344,286.25506591796875,287.4373474121094,287.2480773925781,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249408007987e-09,0.0009965235367417,-0.0133521351963281,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0227142460644245,-0.0,-6.770793703481105e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,9.352732013212516e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,0.0001280354044865,297.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,7.274347444763407e-05,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,9.8488773801364e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,0.0004671883070841,287.3313903808594,294.1499938964844,287.3497009277344,286.25506591796875,287.4373474121094,287.2480773925781,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249408007987e-09,0.0009965235367417,-0.0133521351963281,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0227142460644245,-0.0,-6.770793703481105e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,9.356156078865752e-05,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,0.0001280822762055,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,7.277010445250198e-05,297.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,9.852482617134228e-05,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,0.0004673593502957,287.3311767578125,294.1499938964844,287.3619079589844,286.2718200683594,287.4366455078125,287.25946044921875,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968937374651,5.500905064792505e-09,0.000996888265945,-0.0134638836607337,0.0,0.0,0.0,-0.0075398487970232,60.0,0.0311736930161714,-0.0,-6.775751870691239e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,9.36009964789264e-05,297.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,0.000128136263811,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,7.280077988980338e-05,297.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,9.856635733740404e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,0.000467556354124,287.3309631347656,294.1499938964844,287.3739929199219,286.2884521484375,287.4360656738281,287.2710266113281,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973139967769,5.550038206791896e-09,0.0009973084088414,-0.0135926008224487,0.0,0.0,0.0,-0.0075642056763172,60.0,0.0395651683211326,-0.0,-6.781465344829486e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,9.369807958137244e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,0.0001282691810047,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,7.287628977792338e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,9.866859181784092e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,0.0004680413112509,287.3305053710937,294.1499938964844,287.39764404296875,286.3211669921875,287.43524169921875,287.2945861816406,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670985459005351e-09,0.0009983425261452,-0.0139094507321715,0.0,0.0,0.0,-0.0076241642236709,60.0,0.0560896918177604,-0.0,-6.795539064796685e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,9.369807958137244e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,0.0001282691810047,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,7.287628977792338e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,9.866859181784092e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,0.0004680413112509,287.3305053710937,294.1499938964844,287.39764404296875,286.3211669921875,287.43524169921875,287.2945861816406,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670985459005351e-09,0.0009983425261452,-0.0139094507321715,0.0,0.0,0.0,-0.0076241642236709,60.0,0.0560896918177604,-0.0,-6.795539064796685e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,9.381904237670824e-05,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,0.0001284347672481,297.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,7.297036790987477e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,9.879597200779244e-05,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,0.0004686455358751,287.330078125,294.1499938964844,287.4203796386719,286.3530578613281,287.4348449707031,287.3186340332031,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996369481086,5.8216760301377235e-09,0.0009996311273425,-0.0143042132258415,0.0,0.0,0.0,-0.0076988679356873,60.0,0.0721059218049049,-0.0,-6.81309444416911e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,9.381904237670824e-05,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,0.0001284347672481,297.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,7.297036790987477e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,9.879597200779244e-05,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,0.0004686455358751,287.330078125,294.1499938964844,287.4203796386719,286.3530578613281,287.4348449707031,287.3186340332031,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996369481086,5.8216760301377235e-09,0.0009996311273425,-0.0143042132258415,0.0,0.0,0.0,-0.0076988679356873,60.0,0.0721059218049049,-0.0,-6.81309444416911e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,9.396345558343457e-05,297.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,0.0001286324550164,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,7.308269414352253e-05,297.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,9.894804679788648e-05,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,0.0004693669325206,287.3296813964844,294.1499938964844,287.4419860839844,286.3838806152344,287.4348449707031,287.3429870605469,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011754930019,6.001594332616378e-09,0.0010011695558205,-0.0147755369544029,0.0,0.0,0.0,-0.0077880611643195,60.0,0.0875155106186866,-0.0,-6.834084587126199e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,9.396345558343457e-05,297.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,0.0001286324550164,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,7.308269414352253e-05,297.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,9.894804679788648e-05,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,0.0004693669325206,287.3296813964844,294.1499938964844,287.4419860839844,286.3838806152344,287.4348449707031,287.3429870605469,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011754930019,6.001594332616378e-09,0.0010011695558205,-0.0147755369544029,0.0,0.0,0.0,-0.0077880611643195,60.0,0.0875155106186866,-0.0,-6.834084587126199e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,9.412831423105672e-05,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,0.0001288581406697,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,7.321091106859967e-05,297.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,9.912165114656092e-05,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,0.0004701904254034,287.3292541503906,294.1499938964844,287.4623107910156,286.41339111328125,287.4352111816406,287.3673095703125,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029318509623,6.206978486744674e-09,0.0010029256809502,-0.0153135592117905,0.0,0.0,0.0,-0.0078898789361119,60.0,0.1021582782268524,-0.0,-6.858085299654705e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,9.412831423105672e-05,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,0.0001288581406697,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,7.321091106859967e-05,297.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,9.912165114656092e-05,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,0.0004701904254034,287.3292541503906,294.1499938964844,287.4623107910156,286.41339111328125,287.4352111816406,287.3673095703125,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029318509623,6.206978486744674e-09,0.0010029256809502,-0.0153135592117905,0.0,0.0,0.0,-0.0078898789361119,60.0,0.1021582782268524,-0.0,-6.858085299654705e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,9.42165934247896e-05,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0001289789943257,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,7.327957428060472e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,9.921461605699732e-05,298.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0004706314066424,287.3290710449219,294.1499938964844,287.47186279296875,286.4276123046875,287.4355163574219,287.37939453125,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038724867627,6.3169651731698195e-09,0.0010038662003353,-0.0156016740947961,0.0,0.0,0.0,-0.0079444032162427,60.0,0.1091363430023193,-0.0,-6.87095464968479e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,9.43075428949669e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,0.0001291035005124,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,7.335031114052981e-05,297.59375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,9.93103822111152e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,0.000471085688332,287.328857421875,294.1499938964844,287.4810485839844,286.4414367675781,287.4359130859375,287.3913269042969,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048414114862,6.4302700941709645e-09,0.0010048350086435,-0.0158984754234552,0.0,0.0,0.0,-0.0080005731433629,60.0,0.1158676818013191,-0.0,-6.884225456360582e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,9.449318167753518e-05,297.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,0.0001293576351599,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,7.349470251938328e-05,297.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,9.950587264029308e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,0.0004720130236819,287.3284606933594,294.1499938964844,287.4979858398437,286.4677734375,287.4369201660156,287.4147033691406,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068194242194,6.661552198750087e-09,0.0010068126721307,-0.0165043082088232,0.0,0.0,0.0,-0.008115230128169,60.0,0.1285129487514495,-0.0,-6.911353978011904e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,9.449318167753518e-05,297.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,0.0001293576351599,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,7.349470251938328e-05,297.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,9.950587264029308e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,0.0004720130236819,287.3284606933594,294.1499938964844,287.4979858398437,286.4677734375,287.4369201660156,287.4147033691406,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068194242194,6.661552198750087e-09,0.0010068126721307,-0.0165043082088232,0.0,0.0,0.0,-0.008115230128169,60.0,0.1285129487514495,-0.0,-6.911353978011904e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,9.46756117627956e-05,297.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,0.0001296073751291,297.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,7.363658369285986e-05,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,9.969797974918038e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,0.0004729242646135,287.3280639648437,294.1499938964844,287.5129699707031,286.4921569824219,287.43817138671875,287.4370422363281,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.888826842299522e-09,0.0010087562259286,-0.0170996244996786,0.0,0.0,0.0,-0.0082278996706008,60.0,0.1399563401937484,-0.0,-6.938064700534596e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,9.46756117627956e-05,297.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,0.0001296073751291,297.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,7.363658369285986e-05,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,9.969797974918038e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,0.0004729242646135,287.3280639648437,294.1499938964844,287.5129699707031,286.4921569824219,287.43817138671875,287.4370422363281,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.888826842299522e-09,0.0010087562259286,-0.0170996244996786,0.0,0.0,0.0,-0.0082278996706008,60.0,0.1399563401937484,-0.0,-6.938064700534596e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626708984375,0.0,0.0,9.484425390837714e-05,297.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,0.0001298382412642,297.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,7.376775465672836e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626708984375,0.0,0.0,9.987556404666976e-05,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626708984375,0.0,0.0,0.0004737666749861,287.3276672363281,294.1499938964844,287.52569580078125,286.514404296875,287.43963623046875,287.4579162597656,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559964925,7.098930776550105e-09,0.0010105528635904,-0.0176499504595994,0.0,0.0,0.0,-0.0083320578560233,60.0,0.1499439477920532,-0.0,-6.96280295642282e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626708984375,0.0,0.0,9.484425390837714e-05,297.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,0.0001298382412642,297.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,7.376775465672836e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626708984375,0.0,0.0,9.987556404666976e-05,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626708984375,0.0,0.0,0.0004737666749861,287.3276672363281,294.1499938964844,287.52569580078125,286.514404296875,287.43963623046875,287.4579162597656,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559964925,7.098930776550105e-09,0.0010105528635904,-0.0176499504595994,0.0,0.0,0.0,-0.0083320578560233,60.0,0.1499439477920532,-0.0,-6.96280295642282e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
