time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12369180,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,9.49874010984786e-05,297.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,0.0001300342119066,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,7.387909136014059e-05,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,0.0001000263146124,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,0.0004744817561004,287.3272705078125,294.1499938964844,287.5360107421875,286.5342712402344,287.4413146972656,287.476806640625,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120852384716,7.2772738946014215e-09,0.0010120779043063,-0.0181170720607042,0.0,0.0,0.0,-0.0084204711019992,60.0,0.158269852399826,-0.0,-6.983835731944056e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,9.49874010984786e-05,297.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,0.0001300342119066,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,7.387909136014059e-05,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,0.0001000263146124,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,0.0004744817561004,287.3272705078125,294.1499938964844,287.5360107421875,286.5342712402344,287.4413146972656,287.476806640625,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120852384716,7.2772738946014215e-09,0.0010120779043063,-0.0181170720607042,0.0,0.0,0.0,-0.0084204711019992,60.0,0.158269852399826,-0.0,-6.983835731944056e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,9.5045477792155e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,0.0001301137090194,297.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,7.392426050500944e-05,297.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,0.0001000874690362,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,0.0004747718339785,287.3270874023437,294.1499938964844,287.5401611328125,286.54327392578125,287.44219970703125,287.4853515625,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127039859071,7.349623576402564e-09,0.0010126966517418,-0.0183065682649612,0.0,0.0,0.0,-0.0084563381969928,60.0,0.1617398113012313,-0.0,-6.992377876713364e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,9.509432857157664e-05,297.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,0.0001301805750699,297.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,7.396225555567071e-05,297.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,0.0001001389100565,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,0.0004750158695969,287.326904296875,294.1499938964844,287.54364013671875,286.55157470703125,287.4430847167969,287.49334716796875,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013224478811,7.410482005809625e-09,0.0010132171446457,-0.0184659641236066,0.0,0.0,0.0,-0.0084865083917975,60.0,0.1647940427064895,-0.0,-6.99956643757105e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,9.515591955278067e-05,297.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,0.0001302649034187,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,7.401016046060249e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,0.0001002037679427,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,0.0004753235261887,287.3265075683594,294.1499938964844,287.5483703613281,286.5660705566406,287.4449462890625,287.5073547363281,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138809448108,7.487214404022781e-09,0.0010138733778148,-0.0186669379472732,0.0,0.0,0.0,-0.0085245482623577,60.0,0.1694044023752212,-0.0,-7.00863580505029e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,9.515591955278067e-05,297.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,0.0001302649034187,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,7.401016046060249e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,0.0001002037679427,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,0.0004753235261887,287.3265075683594,294.1499938964844,287.5483703613281,286.5660705566406,287.4449462890625,287.5073547363281,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138809448108,7.487214404022781e-09,0.0010138733778148,-0.0186669379472732,0.0,0.0,0.0,-0.0085245482623577,60.0,0.1694044023752212,-0.0,-7.00863580505029e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,9.516483260085806e-05,297.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,0.0001302770979236,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,7.401709444820881e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,0.000100213146652,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,0.0004753680259454,287.3261413574219,294.1499938964844,287.54998779296875,286.5775451660156,287.44683837890625,287.5184631347656,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139759397134,7.498304199771155e-09,0.0010139683727174,-0.0186959840357303,0.0,0.0,0.0,-0.0085300477221608,60.0,0.1718115657567978,-0.0,-7.009947466940504e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,9.516483260085806e-05,297.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,0.0001302770979236,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,7.401709444820881e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,0.000100213146652,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,0.0004753680259454,287.3261413574219,294.1499938964844,287.54998779296875,286.5775451660156,287.44683837890625,287.5184631347656,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139759397134,7.498304199771155e-09,0.0010139683727174,-0.0186959840357303,0.0,0.0,0.0,-0.0085300477221608,60.0,0.1718115657567978,-0.0,-7.009947466940504e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,9.512410179013386e-05,297.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,0.0001302213495364,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,7.398541492875665e-05,297.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,0.0001001702621579,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,0.0004751645901706,287.3257751464844,294.1499938964844,287.54998779296875,286.5874328613281,287.4486694335937,287.5267639160156,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447555905315539e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,-0.0085048899054527,60.0,0.1724382936954498,-0.0,-7.003947644079744e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,9.512410179013386e-05,297.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,0.0001302213495364,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,7.398541492875665e-05,297.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,0.0001001702621579,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,0.0004751645901706,287.3257751464844,294.1499938964844,287.54998779296875,286.5874328613281,287.4486694335937,287.5267639160156,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447555905315539e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,-0.0085048899054527,60.0,0.1724382936954498,-0.0,-7.003947644079744e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,9.504350600764155e-05,297.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,0.0001301110169151,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,7.392273255391046e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,0.0001000853881123,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,0.0004747619968838,287.325439453125,294.1499938964844,287.54998779296875,286.5973205566406,287.45050048828125,287.5327453613281,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126832639798,7.347130903667676e-09,0.0010126759298145,-0.0183000396937131,0.0,0.0,0.0,-0.008455105125904,60.0,0.1724251061677932,-0.0,-6.992083001478022e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,9.504350600764155e-05,297.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,0.0001301110169151,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,7.392273255391046e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,0.0001000853881123,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,0.0004747619968838,287.325439453125,294.1499938964844,287.54998779296875,286.5973205566406,287.45050048828125,287.5327453613281,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126832639798,7.347130903667676e-09,0.0010126759298145,-0.0183000396937131,0.0,0.0,0.0,-0.008455105125904,60.0,0.1724251061677932,-0.0,-6.992083001478022e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,9.499134466750549e-05,297.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,0.0001300396106671,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,7.388216181425378e-05,297.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,0.0001000304619083,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,0.0004745014593936,287.32525634765625,294.1499938964844,287.54998779296875,286.6022644042969,287.4513854980469,287.5350952148437,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121276136487,7.282139780073748e-09,0.0010121202794834,-0.0181298144161701,0.0,0.0,0.0,-0.0084228869527578,60.0,0.1723549515008926,-0.0,-6.98440985047455e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,9.493112884229048e-05,297.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,0.0001299571740673,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,7.383532647509128e-05,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,9.99670519377105e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,0.000474200642202,287.3250732421875,294.1499938964844,287.54998779296875,286.6072082519531,287.4522705078125,287.537109375,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114859323948,7.207109131712741e-09,0.0010114787146449,-0.0179332941770553,0.0,0.0,0.0,-0.0083856908604502,60.0,0.1722608357667923,-0.0,-6.975557198529715e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.479414438828826e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,0.0001297696435358,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,7.372878462774679e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,9.982279880205168e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,0.0004735163820441,287.3247375488281,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,287.5403747558594,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100264335051,7.036433213869486e-09,0.0010100193321704,-0.0174862518906593,0.0,0.0,0.0,-0.0083010802045464,60.0,0.1720293760299682,-0.0,-6.955439602052138e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.479414438828826e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,0.0001297696435358,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,7.372878462774679e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,9.982279880205168e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,0.0004735163820441,287.3247375488281,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,287.5403747558594,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100264335051,7.036433213869486e-09,0.0010100193321704,-0.0174862518906593,0.0,0.0,0.0,-0.0083010802045464,60.0,0.1720293760299682,-0.0,-6.955439602052138e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,9.464039612794296e-05,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,0.0001295591646339,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,7.360919698840007e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,9.966089419322088e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,0.000472748390166,287.32440185546875,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.5426940917969,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083882370963,6.844871336397773e-09,0.0010083813685923,-0.0169844888150692,0.0,0.0,0.0,-0.008206115104258,60.0,0.1717461347579956,-0.0,-6.932894791589207e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,9.464039612794296e-05,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,0.0001295591646339,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,7.360919698840007e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,9.966089419322088e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,0.000472748390166,287.32440185546875,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.5426940917969,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083882370963,6.844871336397773e-09,0.0010083813685923,-0.0169844888150692,0.0,0.0,0.0,-0.008206115104258,60.0,0.1717461347579956,-0.0,-6.932894791589207e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,9.447904449189082e-05,297.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,0.0001293382811127,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,7.348370127147064e-05,297.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.949098603101449e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,0.0004719423886854,287.3240661621094,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,287.54443359375,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066688992083,6.643832151098651e-09,0.0010066622635349,-0.0164578910917043,0.0,0.0,0.0,-0.0081064514815807,60.0,0.1714370250701904,-0.0,-6.909273508881597e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,9.447904449189082e-05,297.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,0.0001293382811127,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,7.348370127147064e-05,297.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.949098603101449e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,0.0004719423886854,287.3240661621094,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,287.54443359375,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066688992083,6.643832151098651e-09,0.0010066622635349,-0.0164578910917043,0.0,0.0,0.0,-0.0081064514815807,60.0,0.1714370250701904,-0.0,-6.909273508881597e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,9.43183695198968e-05,297.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,0.000129118328914,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,7.335872942348942e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,9.932178363669664e-05,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,0.0004711397923529,287.32373046875,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.5456848144531,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049568954855,6.443641176190341e-09,0.0010049504926428,-0.0159335006028413,0.0,0.0,0.0,-0.0080072078853845,60.0,0.1711151748895645,-0.0,-6.88579291363567e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,9.43183695198968e-05,297.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,0.000129118328914,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,7.335872942348942e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,9.932178363669664e-05,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,0.0004711397923529,287.32373046875,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.5456848144531,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049568954855,6.443641176190341e-09,0.0010049504926428,-0.0159335006028413,0.0,0.0,0.0,-0.0080072078853845,60.0,0.1711151748895645,-0.0,-6.88579291363567e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,9.424006566405296e-05,297.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,0.0001290111249545,297.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,7.32978296582587e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,9.923933248501272e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,0.0004707486659754,287.3235778808594,294.1499938964844,287.54998779296875,286.6516418457031,287.4598693847656,287.54620361328125,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041225468739,6.346084102659688e-09,0.0010041162604466,-0.0156779494136571,0.0,0.0,0.0,-0.0079588443040847,60.0,0.1709537506103515,-0.0,-6.874363833730969e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,9.416494140168652e-05,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,0.0001289082865696,297.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,7.32393964426592e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,9.91602209978737e-05,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,0.0004703733720816,287.3233947753906,294.1499938964844,287.54998779296875,286.6565856933594,287.4606628417969,287.5466613769531,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033219587057,6.252478534918282e-09,0.0010033157886937,-0.0154327470809221,0.0,0.0,0.0,-0.0079124402254819,60.0,0.1707947701215744,-0.0,-6.863407264745548e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,9.402602154295892e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,0.0001287181075895,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,7.313134847208858e-05,297.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,9.901392331812532e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,0.0004696794203482,287.3230895996094,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,287.5473937988281,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018417378887,6.079389436308702e-09,0.001001835684292,-0.0149793289601802,0.0,0.0,0.0,-0.0078266318887472,60.0,0.1704882383346557,-0.0,-6.843170297088363e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,9.402602154295892e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,0.0001287181075895,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,7.313134847208858e-05,297.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,9.901392331812532e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,0.0004696794203482,287.3230895996094,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,287.5473937988281,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018417378887,6.079389436308702e-09,0.001001835684292,-0.0149793289601802,0.0,0.0,0.0,-0.0078266318887472,60.0,0.1704882383346557,-0.0,-6.843170297088363e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,9.390560444444418e-05,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,0.0001285532634938,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,7.303769962163642e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,9.888712520478292e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,0.000469077960588,287.3227844238281,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,287.5479431152344,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005586082115,5.929363666723475e-09,0.0010005526710301,-0.0145863173529505,0.0,0.0,0.0,-0.0077522573992609,60.0,0.1702095568180084,-0.0,-6.825653997566405e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,9.390560444444418e-05,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,0.0001285532634938,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,7.303769962163642e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,9.888712520478292e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,0.000469077960588,287.3227844238281,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,287.5479431152344,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005586082115,5.929363666723475e-09,0.0010005526710301,-0.0145863173529505,0.0,0.0,0.0,-0.0077522573992609,60.0,0.1702095568180084,-0.0,-6.825653997566405e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,9.380714618600904e-05,297.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,0.0001284184836549,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,7.296112016774714e-05,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,9.878344280878082e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,0.0004685861349571,287.3224792480469,294.1499938964844,287.54998779296875,286.6861572265625,287.4653015136719,287.5483703613281,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995093569159,5.806688019305284e-09,0.0009995036525651,-0.0142649486660957,0.0,0.0,0.0,-0.007691441103816,60.0,0.1699627339839935,-0.0,-6.811347219581877e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,9.380714618600904e-05,297.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,0.0001284184836549,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,7.296112016774714e-05,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,9.878344280878082e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,0.0004685861349571,287.3224792480469,294.1499938964844,287.54998779296875,286.6861572265625,287.4653015136719,287.5483703613281,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995093569159,5.806688019305284e-09,0.0009995036525651,-0.0142649486660957,0.0,0.0,0.0,-0.007691441103816,60.0,0.1699627339839935,-0.0,-6.811347219581877e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,9.373213833896445e-05,297.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,0.0001283157907892,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,7.2902774263639e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,9.870445501292124e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,0.0004682114522438,287.3221740722656,294.1499938964844,287.54998779296875,286.6960144042969,287.466796875,287.5486755371094,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987100493162,5.713229001003128e-09,0.0009987043449655,-0.0140201151371002,0.0,0.0,0.0,-0.0076451092027127,60.0,0.1697533875703811,-0.0,-6.800458152156352e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,9.373213833896445e-05,297.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,0.0001283157907892,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,7.2902774263639e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,9.870445501292124e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,0.0004682114522438,287.3221740722656,294.1499938964844,287.54998779296875,286.6960144042969,287.466796875,287.5486755371094,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987100493162,5.713229001003128e-09,0.0009987043449655,-0.0140201151371002,0.0,0.0,0.0,-0.0076451092027127,60.0,0.1697533875703811,-0.0,-6.800458152156352e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,9.370331099489704e-05,297.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,0.0001282763259951,297.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,7.288034976227209e-05,297.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,9.867409971775488e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,0.0004680674173869,287.322021484375,294.1499938964844,287.54998779296875,286.700927734375,287.4675598144531,287.548828125,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984027128666,5.6773044043723075e-09,0.0009983971249312,-0.0139260040596127,0.0,0.0,0.0,-0.0076272995211184,60.0,0.169663205742836,-0.0,-6.796275187070934e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,9.368065366288648e-05,297.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,0.0001282453158637,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,7.286273466888815e-05,297.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,9.865024185273796e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,0.0004679542907979,287.3218688964844,294.1499938964844,287.54998779296875,286.7058410644531,287.46826171875,287.5489501953125,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981613839045,5.649079870551077e-09,0.0009981556795537,-0.0138520635664463,0.0,0.0,0.0,-0.0076133073307573,60.0,0.1695837378501892,-0.0,-6.792988926918042e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,9.365108417114244e-05,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,0.0001282048324355,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,7.283973536686972e-05,297.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,9.861910075414926e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,0.0004678065597545,287.3215637207031,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,287.5491638183594,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997846131213,5.6122297920069294e-09,0.0009978405432775,-0.0137555263936519,0.0,0.0,0.0,-0.007595038972795,60.0,0.169451043009758,-0.0,-6.788700090964994e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,9.365108417114244e-05,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,0.0001282048324355,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,7.283973536686972e-05,297.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,9.861910075414926e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,0.0004678065597545,287.3215637207031,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,287.5491638183594,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997846131213,5.6122297920069294e-09,0.0009978405432775,-0.0137555263936519,0.0,0.0,0.0,-0.007595038972795,60.0,0.169451043009758,-0.0,-6.788700090964994e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,9.364094148622826e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,0.0001281909499084,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,7.283184822881594e-05,297.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,9.860842692432924e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,0.0004677559190895,287.3212890625,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.54931640625,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997737981379,5.599589680826966e-09,0.0009977323934435,-0.0137224132195115,0.0,0.0,0.0,-0.0075887721031904,60.0,0.1693566292524337,-0.0,-6.787229267501972e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,9.364094148622826e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,0.0001281909499084,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,7.283184822881594e-05,297.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,9.860842692432924e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,0.0004677559190895,287.3212890625,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.54931640625,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997737981379,5.599589680826966e-09,0.0009977323934435,-0.0137224132195115,0.0,0.0,0.0,-0.0075887721031904,60.0,0.1693566292524337,-0.0,-6.787229267501972e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.364313154947013e-05,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,0.0001281939476029,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,7.283355080289766e-05,297.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.861072612693532e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,0.0004677668330259,287.3210144042969,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977612644433,5.602309727237298e-09,0.0009977556765079,-0.0137295387685298,0.0,0.0,0.0,-0.0075901206582784,60.0,0.1692899912595749,-0.0,-6.78754616956212e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
