time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371520,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.364313154947013e-05,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,0.0001281939476029,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,7.283355080289766e-05,297.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.861072612693532e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,0.0004677668330259,287.3210144042969,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977612644433,5.602309727237298e-09,0.0009977556765079,-0.0137295387685298,0.0,0.0,0.0,-0.0075901206582784,60.0,0.1692899912595749,-0.0,-6.78754616956212e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,9.364887955598532e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,0.0001282018201891,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,7.283801824087277e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,9.861677972367032e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,0.0004677955585066,287.3207092285156,294.1499938964844,287.54998779296875,286.7452087402344,287.4739074707031,287.549560546875,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465336675612e-09,0.0009978167945519,-0.0137482844293117,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1692371964454651,-0.0,-6.78837892564843e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,9.364887955598532e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,0.0001282018201891,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,7.283801824087277e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,9.861677972367032e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,0.0004677955585066,287.3207092285156,294.1499938964844,287.54998779296875,286.7452087402344,287.4739074707031,287.549560546875,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465336675612e-09,0.0009978167945519,-0.0137482844293117,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1692371964454651,-0.0,-6.78837892564843e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3491516113281,0.0,0.0,9.365115693071856e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3491516113281,0.0,0.0,0.0001282049342989,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3491516113281,0.0,0.0,7.283979357453063e-05,297.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3491516113281,0.0,0.0,9.8619180789683e-05,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3491516113281,0.0,0.0,0.0004678069090005,287.3205871582031,294.1499938964844,287.54998779296875,286.7501220703125,287.4745788574219,287.54962158203125,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612298625834455e-09,0.0009978411253541,-0.0137557061389088,0.0,0.0,0.0,-0.0075950725004076,60.0,0.1692119091749191,-0.0,-6.78870790693509e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,9.365249570691958e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,0.0001282067678403,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,7.284083403646946e-05,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,9.862058504950257e-05,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,0.0004678136028815,287.3204345703125,294.1499938964844,287.54998779296875,286.7550354003906,287.4752197265625,287.5496520996094,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613961295836134e-09,0.0009978553280234,-0.0137600619345903,0.0,0.0,0.0,-0.0075958967208862,60.0,0.1691856533288955,-0.0,-6.78890188510195e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,9.365064033772796e-05,297.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,0.0001282042212551,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,7.283938612090424e-05,297.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,9.861863509286196e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,0.0004678043478634,287.3201904296875,294.1499938964844,287.54998779296875,286.7648620605469,287.4765625,287.5497131347656,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.6116435942499265e-09,0.0009978355374187,-0.0137539906427264,0.0,0.0,0.0,-0.0075947479344904,60.0,0.1691267639398574,-0.0,-6.788631878862361e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,9.365064033772796e-05,297.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,0.0001282042212551,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,7.283938612090424e-05,297.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,9.861863509286196e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,0.0004678043478634,287.3201904296875,294.1499938964844,287.54998779296875,286.7648620605469,287.4765625,287.5497131347656,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.6116435942499265e-09,0.0009978355374187,-0.0137539906427264,0.0,0.0,0.0,-0.0075947479344904,60.0,0.1691267639398574,-0.0,-6.788631878862361e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,9.364191646454856e-05,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,0.0001281922886846,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,7.283260492840782e-05,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.860944555839524e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,0.0004677607503253,287.3199157714844,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769181768328e-09,0.0009977425215765,-0.013725503347814,0.0,0.0,0.0,-0.0075893569737672,60.0,0.1690560579299926,-0.0,-6.787366402249972e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,9.364191646454856e-05,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,0.0001281922886846,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,7.283260492840782e-05,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.860944555839524e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,0.0004677607503253,287.3199157714844,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769181768328e-09,0.0009977425215765,-0.013725503347814,0.0,0.0,0.0,-0.0075893569737672,60.0,0.1690560579299926,-0.0,-6.787366402249972e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,9.362585115013644e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,0.0001281703007407,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,7.282011210918427e-05,297.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,9.859253623289987e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,0.0004676805401686,287.31964111328125,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580752304723546e-09,0.0009975713910534,-0.0136730642989277,0.0,0.0,0.0,-0.007579434197396,60.0,0.1689709424972534,-0.0,-6.785037953704888e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,9.362585115013644e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,0.0001281703007407,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,7.282011210918427e-05,297.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,9.859253623289987e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,0.0004676805401686,287.31964111328125,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580752304723546e-09,0.0009975713910534,-0.0136730642989277,0.0,0.0,0.0,-0.007579434197396,60.0,0.1689709424972534,-0.0,-6.785037953704888e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,9.36033102334477e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,0.0001281394361285,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,7.280257705133408e-05,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,9.85687947832048e-05,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,0.0004675679374486,287.31939697265625,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,287.54986572265625,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.552660997665271e-09,0.0009973312262445,-0.0135994711890816,0.0,0.0,0.0,-0.0075655081309378,60.0,0.1688731610774994,-0.0,-6.781770167663127e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,9.36033102334477e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,0.0001281394361285,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,7.280257705133408e-05,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,9.85687947832048e-05,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,0.0004675679374486,287.31939697265625,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,287.54986572265625,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.552660997665271e-09,0.0009973312262445,-0.0135994711890816,0.0,0.0,0.0,-0.0075655081309378,60.0,0.1688731610774994,-0.0,-6.781770167663127e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,9.358993702335285e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464660644531,0.0,0.0,0.0001281211152672,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464660644531,0.0,0.0,7.27921724319458e-05,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464660644531,0.0,0.0,9.855470852926372e-05,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,0.00046750108595,287.3192749023437,294.1499938964844,287.54998779296875,286.7992553710937,287.4809875488281,287.54986572265625,287.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971942054107,5.535990776905919e-09,0.0009971886174753,-0.0135557996109128,0.0,0.0,0.0,-0.0075572440400719,60.0,0.1688189208507537,-0.0,-6.779831807079972e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,9.357520320918412e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,0.0001281009608646,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,7.278072007466108e-05,297.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,9.85391961876303e-05,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,0.0004674275405704,287.31915283203125,294.1499938964844,287.54998779296875,286.8041687011719,287.4815979003906,287.5498962402344,287.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517639234398075e-09,0.0009970316896215,-0.013507722876966,0.0,0.0,0.0,-0.0075481459498405,60.0,0.1687618792057037,-0.0,-6.777697336701749e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,9.354259236715734e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,0.0001280563155887,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,7.275535608641803e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,9.850486094364896e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,0.0004672646464314,287.3188781738281,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,287.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477004183518375e-09,0.0009966843063011,-0.0134012689813971,0.0,0.0,0.0,-0.0075280019082129,60.0,0.1686406284570694,-0.0,-6.772973648594417e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,9.354259236715734e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,0.0001280563155887,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,7.275535608641803e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,9.850486094364896e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,0.0004672646464314,287.3188781738281,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,287.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477004183518375e-09,0.0009966843063011,-0.0134012689813971,0.0,0.0,0.0,-0.0075280019082129,60.0,0.1686406284570694,-0.0,-6.772973648594417e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,9.350696200272068e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,0.0001280075375689,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,7.2727634687908e-05,297.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,9.8467331554275e-05,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,0.0004670866183005,287.3186340332031,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.4326005916038875e-09,0.0009963045595213,-0.0132849412038922,0.0,0.0,0.0,-0.007505988702178,60.0,0.1685118675231933,-0.0,-6.767813687247326e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,9.350696200272068e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,0.0001280075375689,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,7.2727634687908e-05,297.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,9.8467331554275e-05,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,0.0004670866183005,287.3186340332031,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.4326005916038875e-09,0.0009963045595213,-0.0132849412038922,0.0,0.0,0.0,-0.007505988702178,60.0,0.1685118675231933,-0.0,-6.767813687247326e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,9.346971637569368e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,0.0001279565476579,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,7.269866910064593e-05,297.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,9.842810686677694e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,0.0004669005575124,287.31842041015625,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,287.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190160550086e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1683773845434188,-0.0,-6.762422088968378e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,9.346971637569368e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,0.0001279565476579,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,7.269866910064593e-05,297.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,9.842810686677694e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,0.0004669005575124,287.31842041015625,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,287.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190160550086e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1683773845434188,-0.0,-6.762422088968378e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,9.343209239887074e-05,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,0.000127905033878,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,7.266940519912168e-05,297.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,9.838848927756771e-05,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,0.0004667126340791,287.31817626953125,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,287.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597406201064,60.0,0.1682397723197937,-0.0,-6.75697862106972e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,9.343209239887074e-05,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,0.000127905033878,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,7.266940519912168e-05,297.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,9.838848927756771e-05,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,0.0004667126340791,287.31817626953125,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,287.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597406201064,60.0,0.1682397723197937,-0.0,-6.75697862106972e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,9.341338591184468e-05,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,0.0001278794370591,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,7.265485328389332e-05,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,9.836879326030612e-05,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,0.0004666192107833,287.31805419921875,294.1499938964844,287.54998779296875,286.8482971191406,287.4868469238281,287.5499572753906,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004969557753e-09,0.0009953075787052,-0.0129794841632246,0.0,0.0,0.0,-0.007448187097907,60.0,0.1681705117225647,-0.0,-6.754273584874684e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,9.339515963802114e-05,297.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,0.0001278544805245,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,7.264067971846089e-05,297.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,9.834960656007752e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,0.0004665281740017,287.31793212890625,294.1499938964844,287.54998779296875,286.8531799316406,287.4873962402344,287.5499572753906,287.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298244168909e-09,0.0009951133979484,-0.0129199968650937,0.0,0.0,0.0,-0.0074369306676089,60.0,0.1681014150381088,-0.0,-6.751638181867747e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,9.336045332020149e-05,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,0.0001278069685213,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,7.261368591571227e-05,297.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,9.831305214902386e-05,297.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,0.0004663547733798,287.3177185058594,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,287.5499572753906,287.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044843307933e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1679648011922836,-0.0,-6.746619618525075e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,9.336045332020149e-05,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,0.0001278069685213,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,7.261368591571227e-05,297.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,9.831305214902386e-05,297.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,0.0004663547733798,287.3177185058594,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,287.5499572753906,287.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044843307933e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1679648011922836,-0.0,-6.746619618525075e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,9.332894842373209e-05,297.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,0.0001277638366445,297.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,7.25891804904677e-05,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,9.827987378230318e-05,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,0.0004661974089685,287.3174743652344,294.1499938964844,287.54998779296875,286.8727722167969,287.48956298828125,287.54998779296875,287.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038341015577,0.0,0.0,0.0,-0.0073960265144705,60.0,0.167831614613533,-0.0,-6.742066460674323e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,9.332894842373209e-05,297.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,0.0001277638366445,297.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,7.25891804904677e-05,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,9.827987378230318e-05,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,0.0004661974089685,287.3174743652344,294.1499938964844,287.54998779296875,286.8727722167969,287.48956298828125,287.54998779296875,287.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038341015577,0.0,0.0,0.0,-0.0073960265144705,60.0,0.167831614613533,-0.0,-6.742066460674323e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,9.33001356315799e-05,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,0.0001277244009543,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,7.256677054101601e-05,297.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,9.824954031500964e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,0.0004660534905269,287.3172607421875,294.1499938964844,287.54998779296875,286.8822326660156,287.4906311035156,287.54998779296875,287.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174890738146587e-09,0.0009941008174791,-0.012609789147973,0.0,0.0,0.0,-0.0073782308027148,60.0,0.1677035838365554,-0.0,-6.73790410132824e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,9.33001356315799e-05,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,0.0001277244009543,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,7.256677054101601e-05,297.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,9.824954031500964e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,0.0004660534905269,287.3172607421875,294.1499938964844,287.54998779296875,286.8822326660156,287.4906311035156,287.54998779296875,287.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174890738146587e-09,0.0009941008174791,-0.012609789147973,0.0,0.0,0.0,-0.0073782308027148,60.0,0.1677035838365554,-0.0,-6.73790410132824e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,9.327298175776376e-05,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,0.0001276872208109,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,7.254565571201965e-05,297.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,9.82209385256283e-05,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,0.000465917866677,287.3170471191406,294.1499938964844,287.54998779296875,286.8910522460937,287.4916687011719,287.54998779296875,287.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1675790101289749,-0.0,-6.733981905426846e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,9.327298175776376e-05,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,0.0001276872208109,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,7.254565571201965e-05,297.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,9.82209385256283e-05,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,0.000465917866677,287.3170471191406,294.1499938964844,287.54998779296875,286.8910522460937,287.4916687011719,287.54998779296875,287.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1675790101289749,-0.0,-6.733981905426846e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,9.325998689746484e-05,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,0.0001276694383705,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,7.253554940689355e-05,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,9.820725972531363e-05,297.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,0.0004658529360312,287.31695556640625,294.1499938964844,287.54998779296875,286.89520263671875,287.4921875,287.54998779296875,287.3048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124862312300138e-09,0.0009936729911714,-0.0124787213280797,0.0,0.0,0.0,-0.0073534292168915,60.0,0.1675176173448562,-0.0,-6.732105362061702e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,9.324739221483468e-05,297.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,0.0001276521943509,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,7.252575596794486e-05,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,9.819399565458298e-05,297.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,0.0004657900426536,287.3168334960937,294.1499938964844,287.54998779296875,286.8992004394531,287.4927062988281,287.54998779296875,287.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109172196426925e-09,0.0009935388807207,-0.0124376155436038,0.0,0.0,0.0,-0.0073456512764096,60.0,0.1674567759037017,-0.0,-6.730287793743629e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,9.322341065853834e-05,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,0.0001276193652302,297.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,7.25071004126221e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.816874080570416e-05,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,0.0004656702512875,287.3166198730469,294.1499938964844,287.54998779296875,286.9066772460937,287.49371337890625,287.54998779296875,287.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1673368066549301,-0.0,-6.72682531899227e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,9.322341065853834e-05,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,0.0001276193652302,297.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,7.25071004126221e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.816874080570416e-05,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,0.0004656702512875,287.3166198730469,294.1499938964844,287.54998779296875,286.9066772460937,287.49371337890625,287.54998779296875,287.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1673368066549301,-0.0,-6.72682531899227e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,9.320090612163769e-05,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,0.0001275885588256,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,7.248959445860237e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,9.814504301175476e-05,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,0.0004655578522942,287.3164367675781,294.1499938964844,287.54998779296875,286.9135437011719,287.49468994140625,287.54998779296875,287.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1672190427780151,-0.0,-6.72357742814711e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,9.320090612163769e-05,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,0.0001275885588256,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,7.248959445860237e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,9.814504301175476e-05,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,0.0004655578522942,287.3164367675781,294.1499938964844,287.54998779296875,286.9135437011719,287.49468994140625,287.54998779296875,287.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1672190427780151,-0.0,-6.72357742814711e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
