time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12376200,297.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,9.305926505476236e-05,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,0.0001273946545552,297.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,7.237942918436602e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,9.7995885880664e-05,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,0.0004648502799682,287.31304931640625,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.30743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1653503775596618,-0.0,-6.703146482323066e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33251953125,0.0,0.0,9.306399442721158e-05,297.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33251953125,0.0,0.0,0.0001274011301575,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33251953125,0.0,0.0,7.23831108189188e-05,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33251953125,0.0,0.0,9.80008699116297e-05,298.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33251953125,0.0,0.0,0.0004648739413823,287.3129577636719,294.1499938964844,287.54998779296875,286.9089660644531,287.5115966796875,287.54998779296875,287.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387369439005,0.0,0.0,0.0,-0.0072323293425142,60.0,0.1653025895357132,-0.0,-6.703827892806657e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.30664682528004e-05,297.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,0.0001274045062018,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,7.238503167172894e-05,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.800346742849796e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,0.0004648862523026,287.3129272460937,294.1499938964844,287.54998779296875,286.9066772460937,287.5118103027344,287.54998779296875,287.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.883657478416126e-09,0.0009916103444993,-0.0118467910215258,0.0,0.0,0.0,-0.0072338529862463,60.0,0.1652803868055343,-0.0,-6.704183874717273e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,9.307493746746331e-05,297.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,0.0001274161040782,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,7.239161641336977e-05,297.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,9.801239502849056e-05,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,0.0004649285983759,287.3127746582031,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,287.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1652124971151352,-0.0,-6.705403876594573e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,9.307493746746331e-05,297.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,0.0001274161040782,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,7.239161641336977e-05,297.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,9.801239502849056e-05,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,0.0004649285983759,287.3127746582031,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,287.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1652124971151352,-0.0,-6.705403876594573e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,9.307956497650594e-05,297.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,0.0001274224487133,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,7.23952180123888e-05,297.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,9.801726264413446e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,0.0004649517068173,287.3127136230469,294.1499938964844,287.54998779296875,286.89520263671875,287.5128173828125,287.54998779296875,287.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917546994984,4.8999719837183875e-09,0.0009917498100548,-0.0118895331397652,0.0,0.0,0.0,-0.0072419405914843,60.0,0.1651793271303177,-0.0,-6.706070365680716e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,9.308454173151404e-05,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,0.0001274292590096,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,7.239908882183954e-05,297.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,9.802250860957427e-05,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,0.0004649765614885,287.3126525878906,294.1499938964844,287.54998779296875,286.8910522460937,287.5131530761719,287.54998779296875,287.30780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061736895339444e-09,0.0009918028954416,-0.0119057819247245,0.0,0.0,0.0,-0.0072450153529644,60.0,0.1651466488838195,-0.0,-6.706788013843834e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,9.30953974602744e-05,297.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,0.0001274441165151,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,7.2407528932672e-05,297.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,9.803393186302856e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,0.0004650307819247,287.3125305175781,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,287.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1650827378034591,-0.0,-6.708351207862506e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,9.30953974602744e-05,297.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,0.0001274441165151,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,7.2407528932672e-05,297.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,9.803393186302856e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,0.0004650307819247,287.3125305175781,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,287.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1650827378034591,-0.0,-6.708351207862506e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.050000000745058,9.310757741332054e-05,297.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.050000000745058,0.0001274607930099,297.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.050000000745058,7.241700222948566e-05,297.66412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.050000000745058,9.804676665225998e-05,298.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.050000000745058,0.0004650916380342,287.3124084472656,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,287.5500183105469,287.3080139160156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.1651072353124618,-0.0,-6.71010695896257e-08,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.050000000745058,9.310757741332054e-05,297.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.050000000745058,0.0001274607930099,297.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.050000000745058,7.241700222948566e-05,297.66412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.050000000745058,9.804676665225998e-05,298.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.050000000745058,0.0004650916380342,287.3124084472656,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,287.5500183105469,287.3080139160156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.1651072353124618,-0.0,-6.71010695896257e-08,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3196716308594,0.635215163230896,0.050000000745058,0.0408358201384544,297.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3196716308594,0.635215163230896,0.050000000745058,0.0559027120471,297.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3196716308594,0.635215163230896,0.050000000745058,0.0317611955106258,297.6595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3196716308594,0.635215163230896,0.050000000745058,0.0430020876228809,297.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3196716308594,0.635215163230896,0.050000000745058,0.2039833813905716,287.3179626464844,291.1499938964844,287.5506896972656,286.8685607910156,293.98681640625,295.7142028808594,287.4188842773437,1.0,0.1097285002470016,0.0113106751814484,0.0113106751814484,1.0,1.0,-0.4376105964183807,8.470191232845536e-07,0.4376097619533539,-0.1327955573797226,0.0,0.0,0.0,10.113075256347656,60.0,911.7553100585938,-0.0,12.277670860290527,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7931823730469,0.6315782070159912,0.050000000745058,0.0452353134751319,297.7667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7931823730469,0.6315782070159912,0.050000000745058,0.0619254522025585,297.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7931823730469,0.6315782070159912,0.050000000745058,0.0351830199360847,297.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7931823730469,0.6315782070159912,0.050000000745058,0.0476349629461765,297.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7931823730469,0.6315782070159912,0.050000000745058,0.22595976293087,287.863525390625,291.1499938964844,287.552734375,286.8656616210937,294.8846435546875,297.8416442871094,288.3660888671875,1.0,0.1210927218198776,0.0226213503628969,0.0226213503628969,1.0,1.0,-0.4819895923137665,3.423683892833651e-06,0.4819861650466919,-0.1414734870195388,0.0,0.0,0.0,12.500650405883787,60.0,1888.5693359375,-0.0,16.680728912353516,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.46075439453125,0.5711473226547241,0.050000000745058,0.0456797666847705,297.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.46075439453125,0.5711473226547241,0.050000000745058,0.0625338926911354,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.46075439453125,0.5711473226547241,0.050000000745058,0.0355287045240402,297.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.46075439453125,0.5711473226547241,0.050000000745058,0.048102993518114,297.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.46075439453125,0.5711473226547241,0.050000000745058,0.2281798869371414,289.5278625488281,291.1499938964844,287.56072998046875,286.8636779785156,294.8642883300781,297.8914489746094,289.8306884765625,1.0,0.140604093670845,0.0452427007257938,0.0452427007257938,1.0,1.0,-0.4867269396781921,3.5158664104528725e-05,0.4866917729377746,-0.1424982696771621,0.0,0.0,0.0,20.01280212402344,60.0,1839.2911376953125,-0.0,23.190942764282227,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.46075439453125,0.5711473226547241,0.050000000745058,0.0456797666847705,297.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.46075439453125,0.5711473226547241,0.050000000745058,0.0625338926911354,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.46075439453125,0.5711473226547241,0.050000000745058,0.0355287045240402,297.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.46075439453125,0.5711473226547241,0.050000000745058,0.048102993518114,297.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.46075439453125,0.5711473226547241,0.050000000745058,0.2281798869371414,289.5278625488281,291.1499938964844,287.56072998046875,286.8636779785156,294.8642883300781,297.8914489746094,289.8306884765625,1.0,0.140604093670845,0.0452427007257938,0.0452427007257938,1.0,1.0,-0.4867269396781921,3.5158664104528725e-05,0.4866917729377746,-0.1424982696771621,0.0,0.0,0.0,20.01280212402344,60.0,1839.2911376953125,-0.0,23.190942764282227,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0374450683594,0.5493727922439575,0.050000000745058,0.0458169914782047,297.6924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0374450683594,0.5493727922439575,0.050000000745058,0.0627217516303062,297.7246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0374450683594,0.5493727922439575,0.050000000745058,0.0356354378163814,297.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0374450683594,0.5493727922439575,0.050000000745058,0.0482474975287914,297.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0374450683594,0.5493727922439575,0.050000000745058,0.2288653552532196,290.0915832519531,291.1499938964844,287.5666198730469,286.8645324707031,294.8523254394531,297.86822509765625,290.3520202636719,1.0,0.1490125358104705,0.0565533749759197,0.0565533749759197,1.0,1.0,-0.4881891906261444,9.832894284045324e-05,0.4880908727645874,-0.1427432149648666,0.0,0.0,0.0,23.68014144897461,60.0,1665.6357421875,-0.0,26.34538459777832,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5423889160156,0.5325482487678528,0.050000000745058,0.045948427170515,297.6792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5423889160156,0.5325482487678528,0.050000000745058,0.0629016831517219,297.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5423889160156,0.5325482487678528,0.050000000745058,0.0357376672327518,297.5851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5423889160156,0.5325482487678528,0.050000000745058,0.0483859069645404,297.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5423889160156,0.5325482487678528,0.050000000745058,0.2295219153165817,290.5906066894531,291.1499938964844,287.5736999511719,286.8665771484375,294.8424377441406,297.8504943847656,290.8277282714844,1.0,0.156579852104187,0.2452426999807357,0.2452426999807357,0.9973310232162476,1.0,-0.4895899593830108,0.0322476364672184,0.4573423266410827,-0.1110314726829528,0.0,0.0,0.0,27.199445724487305,60.0,1497.3792724609375,-0.0,29.37899398803711,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246520996094,0.5096154808998108,0.050000000745058,0.0461885072290897,297.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246520996094,0.5096154808998108,0.050000000745058,0.0632303431630134,297.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246520996094,0.5096154808998108,0.050000000745058,0.0359243936836719,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246520996094,0.5096154808998108,0.050000000745058,0.0486387237906456,297.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246520996094,0.5096154808998108,0.050000000745058,0.2307211607694625,291.4645690917969,291.1499938964844,287.59136962890625,286.8740539550781,294.2264099121094,297.8283386230469,291.655029296875,1.0,0.1694013774394989,0.6226213574409485,0.6226213574409485,0.9919930696487428,1.0,-0.4921482801437378,0.1854579001665115,0.3066903948783874,0.041001409292221,0.0,0.0,0.0,33.64045333862305,60.0,1120.2581787109375,-0.0,34.945579528808594,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246520996094,0.5096154808998108,0.050000000745058,0.0461885072290897,297.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246520996094,0.5096154808998108,0.050000000745058,0.0632303431630134,297.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246520996094,0.5096154808998108,0.050000000745058,0.0359243936836719,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246520996094,0.5096154808998108,0.050000000745058,0.0486387237906456,297.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246520996094,0.5096154808998108,0.050000000745058,0.2307211607694625,291.4645690917969,291.1499938964844,287.59136962890625,286.8740539550781,294.2264099121094,297.8283386230469,291.655029296875,1.0,0.1694013774394989,0.6226213574409485,0.6226213574409485,0.9919930696487428,1.0,-0.4921482801437378,0.1854579001665115,0.3066903948783874,0.041001409292221,0.0,0.0,0.0,33.64045333862305,60.0,1120.2581787109375,-0.0,34.945579528808594,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580078125,0.4954994916915893,0.050000000745058,0.0463924258947372,297.65869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580078125,0.4954994916915893,0.050000000745058,0.063509501516819,297.6914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580078125,0.4954994916915893,0.050000000745058,0.0360829979181289,297.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580078125,0.4954994916915893,0.050000000745058,0.0488534606993198,297.8175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580078125,0.4954994916915893,0.050000000745058,0.2317397892475128,291.9753112792969,291.1499938964844,287.6134338378906,286.88580322265625,293.3938903808594,297.8185119628906,292.0540771484375,1.0,0.1795569956302642,1.0,1.0,0.9866551160812378,1.0,-0.4943211078643799,0.2150378674268722,0.2792832553386688,0.0700733140110969,0.0,0.0,0.0,39.09872055053711,60.0,570.9779052734375,-0.0,39.74023818969727,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580078125,0.4954994916915893,0.050000000745058,0.0463924258947372,297.65869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580078125,0.4954994916915893,0.050000000745058,0.063509501516819,297.6914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580078125,0.4954994916915893,0.050000000745058,0.0360829979181289,297.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580078125,0.4954994916915893,0.050000000745058,0.0488534606993198,297.8175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580078125,0.4954994916915893,0.050000000745058,0.2317397892475128,291.9753112792969,291.1499938964844,287.6134338378906,286.88580322265625,293.3938903808594,297.8185119628906,292.0540771484375,1.0,0.1795569956302642,1.0,1.0,0.9866551160812378,1.0,-0.4943211078643799,0.2150378674268722,0.2792832553386688,0.0700733140110969,0.0,0.0,0.0,39.09872055053711,60.0,570.9779052734375,-0.0,39.74023818969727,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1997375488281,0.4878829419612884,0.050000000745058,0.0465236604213714,297.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1997375488281,0.4878829419612884,0.050000000745058,0.063689149916172,297.69091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1997375488281,0.4878829419612884,0.050000000745058,0.0361850708723068,297.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1997375488281,0.4878829419612884,0.050000000745058,0.0489916540682315,297.8148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1997375488281,0.4878829419612884,0.050000000745058,0.2323953211307525,292.21502685546875,291.1499938964844,287.6329650878906,286.8974609375,293.3835144042969,297.81524658203125,292.29296875,1.0,0.1857825666666031,1.0,1.0,0.9871944785118104,1.0,-0.4957195222377777,0.2157237529754638,0.2799957692623138,0.0705417320132255,0.0,0.0,0.0,42.609283447265625,60.0,429.24603271484375,-0.0,42.85142135620117,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.7003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2747802734375,0.4858255684375763,0.050000000745058,0.0465610511600971,297.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2747802734375,0.4858255684375763,0.050000000745058,0.0637403354048729,297.691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2747802734375,0.4858255684375763,0.050000000745058,0.0362141504883766,297.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2747802734375,0.4858255684375763,0.050000000745058,0.0490310303866863,297.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2747802734375,0.4858255684375763,0.050000000745058,0.2325820922851562,292.2898864746094,290.6499938964844,287.6395874023437,286.9015808105469,293.386474609375,297.8147277832031,292.3656311035156,1.0,0.1875155568122863,1.0,1.0,0.9873647689819336,1.0,-0.4961179494857788,0.2158781439065933,0.2802398204803467,0.0706404671072959,0.0,0.0,0.0,43.60955047607422,48.0,399.8364868164063,-0.0,43.74102020263672,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.55535888671875,0.4835466146469116,0.050000000745058,0.0466030463576316,297.6596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.55535888671875,0.4835466146469116,0.050000000745058,0.0637978315353393,297.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.55535888671875,0.4835466146469116,0.050000000745058,0.0362468138337135,297.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.55535888671875,0.4835466146469116,0.050000000745058,0.0490752533078193,297.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.55535888671875,0.4835466146469116,0.050000000745058,0.2327918708324432,292.56768798828125,290.1499938964844,287.6695861816406,286.92108154296875,293.4010009765625,297.81475830078125,292.627197265625,1.0,0.1889582276344299,1.0,1.0,0.9880744814872742,1.0,-0.4965657591819763,0.2159972786903381,0.2805685102939605,0.0708445757627487,0.0,0.0,0.0,44.7345085144043,36.0,301.7174377441406,-0.0,44.74309539794922,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.55535888671875,0.4835466146469116,0.050000000745058,0.0466030463576316,297.6596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.55535888671875,0.4835466146469116,0.050000000745058,0.0637978315353393,297.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.55535888671875,0.4835466146469116,0.050000000745058,0.0362468138337135,297.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.55535888671875,0.4835466146469116,0.050000000745058,0.0490752533078193,297.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.55535888671875,0.4835466146469116,0.050000000745058,0.2327918708324432,292.56768798828125,290.1499938964844,287.6695861816406,286.92108154296875,293.4010009765625,297.81475830078125,292.627197265625,1.0,0.1889582276344299,1.0,1.0,0.9880744814872742,1.0,-0.4965657591819763,0.2159972786903381,0.2805685102939605,0.0708445757627487,0.0,0.0,0.0,44.7345085144043,36.0,301.7174377441406,-0.0,44.74309539794922,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6709899902344,0.4847631454467773,0.050000000745058,0.0465805679559707,297.6614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6709899902344,0.4847631454467773,0.050000000745058,0.0637670531868934,297.69580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6709899902344,0.4847631454467773,0.050000000745058,0.0362293310463428,297.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6709899902344,0.4847631454467773,0.050000000745058,0.0490515790879726,297.816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6709899902344,0.4847631454467773,0.050000000745058,0.2326795756816864,292.6817626953125,290.1499938964844,287.6859436035156,286.9320983886719,293.4093322753906,297.8157653808594,292.733642578125,1.0,0.1877651810646057,1.0,1.0,0.988429307937622,1.0,-0.4963263273239136,0.215856447815895,0.2804698944091797,0.0708675161004066,0.0,0.0,0.0,44.13445281982422,36.0,262.94097900390625,-0.0,44.20826721191406,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.77178955078125,0.4872685372829437,0.050000000745058,0.0465347580611705,297.66363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.77178955078125,0.4872685372829437,0.050000000745058,0.0637043416500091,297.6981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.77178955078125,0.4872685372829437,0.050000000745058,0.0361937023699283,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.77178955078125,0.4872685372829437,0.050000000745058,0.0490033403038978,297.8177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.77178955078125,0.4872685372829437,0.050000000745058,0.2324507534503936,292.7811584472656,289.6499938964844,287.703125,286.9439697265625,293.41082763671875,297.8172302246094,292.8262939453125,1.0,0.1854860335588455,1.0,1.0,0.9576651453971864,1.0,-0.495838314294815,0.2160990089178085,0.2797392904758453,0.0713377967476844,0.0,0.0,0.0,42.91063690185547,25.0,228.52420043945312,-0.0,43.1191520690918,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.72149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9037170410156,0.4933379888534546,0.050000000745058,0.0464282967150211,297.66748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9037170410156,0.4933379888534546,0.050000000745058,0.0635586008429527,297.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9037170410156,0.4933379888534546,0.050000000745058,0.0361108966171741,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9037170410156,0.4933379888534546,0.050000000745058,0.0488912314176559,297.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9037170410156,0.4933379888534546,0.050000000745058,0.2319189459085464,292.9111328125,289.6499938964844,287.7319030761719,286.9642944335937,293.4045715332031,297.8201599121094,292.9465637207031,1.0,0.1802427023649215,1.0,1.0,0.9090947508811952,1.0,-0.4947039783000946,0.216657742857933,0.2780462205410003,0.0723533928394317,0.0,0.0,0.0,40.065711975097656,25.0,180.20330810546875,-0.0,40.59539413452149,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337463378906,0.4954160451889038,0.050000000745058,0.0463937856256961,297.6686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337463378906,0.4954160451889038,0.050000000745058,0.0635113567113876,297.7035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337463378906,0.4954160451889038,0.050000000745058,0.0360840559005737,297.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337463378906,0.4954160451889038,0.050000000745058,0.0488548874855041,297.8217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337463378906,0.4954160451889038,0.050000000745058,0.2317465543746948,292.9407043457031,289.1499938964844,287.7398986816406,286.97003173828125,293.401611328125,297.821044921875,292.9738464355469,1.0,0.1785196512937545,1.0,1.0,0.8961368799209595,1.0,-0.4943362474441528,0.2168547213077545,0.2774815261363983,0.0726898536086082,0.0,0.0,0.0,39.14339065551758,25.0,168.632568359375,-0.0,39.77960205078125,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0128479003906,0.5002334117889404,0.050000000745058,0.0463181659579277,297.6720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0128479003906,0.5002334117889404,0.050000000745058,0.0634078383445739,297.7071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0128479003906,0.5002334117889404,0.050000000745058,0.0360252410173416,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0128479003906,0.5002334117889404,0.050000000745058,0.0487752594053745,297.82452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0128479003906,0.5002334117889404,0.050000000745058,0.2313688248395919,293.0184936523437,289.1499938964844,287.7647705078125,286.9880676269531,293.3882141113281,297.8238220214844,293.04541015625,1.0,0.1749686300754547,1.0,1.0,0.8571290969848633,1.0,-0.4935303926467895,0.2178365886211395,0.27569380402565,0.0740164369344711,0.0,0.0,0.0,37.12299346923828,25.0,136.55299377441406,-0.0,37.99673461914063,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.502744734287262,0.050000000745058,0.0462812259793281,297.67401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.502744734287262,0.050000000745058,0.0633572712540626,297.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.502744734287262,0.050000000745058,0.0359965115785598,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.502744734287262,0.050000000745058,0.0487363599240779,297.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.502744734287262,0.050000000745058,0.2311843186616897,293.0563659667969,288.6499938964844,287.7796325683594,286.9989624023437,293.3765563964844,297.8254699707031,293.0799560546875,1.0,0.1731347441673278,1.0,1.0,0.8346085548400879,1.0,-0.4931367635726928,0.2186538428068161,0.2744829058647156,0.0750169157981872,0.0,0.0,0.0,36.136260986328125,25.0,119.48624420166016,-0.0,37.12810897827149,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.509020209312439,0.050000000745058,0.0461960695683956,297.679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.509020209312439,0.050000000745058,0.0632406920194625,297.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.509020209312439,0.050000000745058,0.0359302759170532,297.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.509020209312439,0.050000000745058,0.0486466884613037,297.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.509020209312439,0.050000000745058,0.230758935213089,293.1294250488281,288.1499938964844,287.822021484375,287.03045654296875,293.1195068359375,297.8299560546875,293.13702392578125,1.0,0.1688337624073028,1.0,1.0,0.6726732850074768,1.0,-0.4922293126583099,0.234584778547287,0.2576445341110229,0.0913524329662323,0.0,0.0,0.0,33.8637809753418,25.0,37.59071731567383,-0.0,35.13484191894531,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.7400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.509020209312439,0.050000000745058,0.0461960695683956,297.679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.509020209312439,0.050000000745058,0.0632406920194625,297.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.509020209312439,0.050000000745058,0.0359302759170532,297.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.509020209312439,0.050000000745058,0.0486466884613037,297.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.509020209312439,0.050000000745058,0.230758935213089,293.1294250488281,288.1499938964844,287.822021484375,287.03045654296875,293.1195068359375,297.8299560546875,293.13702392578125,1.0,0.1688337624073028,1.0,1.0,0.6726732850074768,1.0,-0.4922293126583099,0.234584778547287,0.2576445341110229,0.0913524329662323,0.0,0.0,0.0,33.8637809753418,25.0,37.59071731567383,-0.0,35.13484191894531,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.0461291223764419,297.6842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.0631490424275398,297.7196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.0358782038092613,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.0485761873424053,297.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.2304245084524154,293.0903625488281,287.6499938964844,287.8667907714844,287.0642395019531,292.1048278808594,297.8338623046875,293.0492553710937,1.0,0.1653960347175598,1.0,1.0,0.5107380151748657,1.0,-0.4915158748626709,0.2915248274803161,0.1999910473823547,0.1484706997871399,0.0,0.0,0.0,32.08369064331055,25.0,-204.8701171875,-0.0,33.58530807495117,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.0461291223764419,297.6842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.0631490424275398,297.7196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.0358782038092613,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.0485761873424053,297.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.2304245084524154,293.0903625488281,287.6499938964844,287.8667907714844,287.0642395019531,292.1048278808594,297.8338623046875,293.0492553710937,1.0,0.1653960347175598,1.0,1.0,0.5107380151748657,1.0,-0.4915158748626709,0.2915248274803161,0.1999910473823547,0.1484706997871399,0.0,0.0,0.0,32.08369064331055,25.0,-204.8701171875,-0.0,33.58530807495117,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
