time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378300,297.7503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9867553710937,0.5448794960975647,0.050000000745058,0.0458493046462535,297.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9867553710937,0.5448794960975647,0.050000000745058,0.0627659857273101,297.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9867553710937,0.5448794960975647,0.050000000745058,0.0356605686247348,297.6100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9867553710937,0.5448794960975647,0.050000000745058,0.0482815243303775,297.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.98046875,0.634408712387085,0.1432660967111587,0.3440843522548675,292.96978759765625,287.6499938964844,287.8899841308594,287.0819091796875,291.1754150390625,297.83514404296875,292.8789978027344,1.0,0.1654773354530334,1.0,1.0,0.4297703802585602,1.0,-0.6263055801391602,0.4309678673744201,0.1953376978635788,0.2511490285396576,0.0,0.0,0.0,25.636838912963867,25.0,-458.2770690917969,-0.0,41.32137680053711,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.61041259765625,0.6958087086677551,0.050000000745058,0.0452421158552169,297.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.61041259765625,0.6958087086677551,0.050000000745058,0.0619347654283046,297.7225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.61041259765625,0.6958087086677551,0.050000000745058,0.0351883135735988,297.6116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6103820800781,0.6958087086677551,0.050000000745058,0.0476421266794204,297.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4997863769531,0.9608005285263062,0.1447671502828598,0.5887940526008606,292.4964294433594,287.1499938964844,287.9136657714844,287.1000366210937,290.1957702636719,297.8121032714844,292.3202209472656,1.0,0.1709983497858047,1.0,1.0,0.3438163101673126,1.0,-0.9173148274421692,0.7172721028327942,0.200042724609375,0.4812785983085632,0.0,0.0,0.0,12.360092163085938,25.0,-1075.739501953125,-0.0,63.23299026489258,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.48443603515625,0.9522362947463988,0.1367139518260955,0.1175630316138267,297.6766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6109924316406,0.6903043985366821,0.050000000745058,0.061947152018547,297.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6109924316406,0.6903043985366821,0.1338347643613815,0.0351953506469726,297.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6109924316406,0.6903043985366821,0.050000000745058,0.0476516559720039,297.74755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4878234863281,0.9208238124847412,0.1454787105321884,0.5379465818405151,291.4751892089844,287.1499938964844,287.9519348144531,287.1295471191406,288.8852844238281,297.7530212402344,291.31005859375,1.0,0.1755906790494918,1.0,1.0,0.2081121057271957,1.0,-0.9432654976844788,0.8601420521736145,0.083123467862606,0.6187657117843628,0.0,0.0,0.0,12.928139686584473,25.0,-1531.90576171875,-0.0,68.57654571533203,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.21453857421875,0.9637302160263062,0.1349890828132629,0.1215479597449302,297.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448791503906,0.6904622912406921,0.050000000745058,0.0619467198848724,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2894287109375,0.8398475050926208,0.1343016028404235,0.0638908073306083,297.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448791503906,0.6904622912406921,0.050000000745058,0.047651320695877,297.7337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2266845703125,0.9040731191635132,0.1457444578409195,0.5117623805999756,291.2105407714844,286.6499938964844,287.9623107910156,287.1375732421875,288.6641845703125,297.7388916015625,291.05157470703125,1.0,0.1768049150705337,1.0,1.0,0.1719081550836563,1.0,-0.9510602951049804,0.8880608081817627,0.0629994645714759,0.6451265215873718,0.0,0.0,0.0,13.015509605407717,45.0,-1570.21875,-0.0,70.09608459472656,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4515075683594,0.9638127088546752,0.13007153570652,0.1188696026802063,297.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4638977050781,0.9360544681549072,0.1305063962936401,0.1502579301595688,297.6177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.45220947265625,0.9626767039299012,0.1307776123285293,0.0921356976032257,297.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.57672119140625,0.6959707140922546,0.1244788467884063,0.0476412214338779,297.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4736022949219,0.8806403875350952,0.1468865126371383,0.4634795188903808,290.4429931640625,286.6499938964844,287.9939880371094,287.162109375,288.0155029296875,297.7020263671875,290.2904357910156,1.0,0.185412973165512,1.0,1.0,0.0629216730594635,1.0,-1.004605054855347,1.0036238431930542,0.000981276622042,0.7500624656677246,0.0,0.0,0.0,13.416496276855469,45.0,-1636.115966796875,-0.0,80.8190689086914,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0200500488281,0.9656506776809692,0.1277115792036056,0.116543598473072,297.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.020751953125,0.964540719985962,0.1284090876579284,0.159000962972641,297.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0197448730469,0.9672123789787292,0.1284697204828262,0.0910843834280967,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0487976074219,0.902793288230896,0.1239004507660865,0.1024173870682716,297.6786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0429382324219,0.8738014101982117,0.1475407183170318,0.4415895640850067,290.00848388671875,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.682373046875,289.8869934082031,1.0,0.1920970231294632,1.0,1.0,0.0,1.0,-1.0487768650054932,1.0487749576568604,1.9699746189871803e-06,0.7866799831390381,0.0,0.0,0.0,13.698272705078123,65.0,-1532.826416015625,-0.0,90.23988342285156,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3540344238281,0.9319930672645568,0.1236951202154159,0.1125013902783393,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3537902832031,0.933843433856964,0.1243051066994667,0.1547989547252655,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3537292480469,0.9343520402908324,0.1245522275567054,0.0880728587508201,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.35577392578125,0.9182409644126892,0.1186069101095199,0.1140227913856506,297.6233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3579406738281,0.9118727445602416,0.1474645882844925,0.5310620665550232,289.3420104980469,286.1499938964844,288.0541687011719,287.20904541015625,288.0516662597656,297.628662109375,289.2732238769531,1.0,0.2107576578855514,1.0,1.0,0.0,1.0,-1.156551480293274,1.1565502882003784,1.167351342701295e-06,0.8734808564186096,0.0,0.0,0.0,15.803561210632324,65.0,-1145.91748046875,-0.0,119.44757080078124,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2347412109375,0.9293280839920044,0.1229414045810699,0.1117552667856216,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23455810546875,0.9311287999153136,0.1235383376479148,0.153751328587532,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2344665527344,0.9317870140075684,0.1238351315259933,0.0875128582119941,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2364807128906,0.9147580862045288,0.1175390258431434,0.1129751205444336,297.6064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2356262207031,0.9301061034202576,0.1469681710004806,0.5594415068626404,289.2225341796875,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.6121826171875,289.1605834960937,1.0,0.2158752679824829,1.0,1.0,0.0,1.0,-1.1879979372024536,1.187996745109558,1.2215343758725794e-06,0.8987814784049988,0.0,0.0,0.0,16.256935119628906,85.0,-1063.924560546875,-0.0,128.48048400878906,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7590637207031,0.7754476070404053,0.1191676408052444,0.1086611375212669,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589111328125,0.7770706415176392,0.1200265884399414,0.1496724039316177,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.75885009765625,0.7778401970863342,0.1203578487038612,0.0852845981717109,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.76031494140625,0.7617598176002502,0.1126999035477638,0.1085009202361106,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7553405761719,0.8223420977592468,0.1418860703706741,0.6467235684394836,288.750732421875,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5050964355469,288.7212219238281,1.0,0.2449532747268676,1.0,1.0,0.0,1.0,-1.277328610420227,1.277327299118042,1.385351424687542e-06,0.971628725528717,0.0,0.0,0.0,27.885149002075195,73.0,-663.5732421875,-0.0,179.4438018798828,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7590637207031,0.7754476070404053,0.1191676408052444,0.1086611375212669,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589111328125,0.7770706415176392,0.1200265884399414,0.1496724039316177,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.75885009765625,0.7778401970863342,0.1203578487038612,0.0852845981717109,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.76031494140625,0.7617598176002502,0.1126999035477638,0.1085009202361106,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7553405761719,0.8223420977592468,0.1418860703706741,0.6467235684394836,288.750732421875,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5050964355469,288.7212219238281,1.0,0.2449532747268676,1.0,1.0,0.0,1.0,-1.277328610420227,1.277327299118042,1.385351424687542e-06,0.971628725528717,0.0,0.0,0.0,27.885149002075195,73.0,-663.5732421875,-0.0,179.4438018798828,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.62481689453125,0.720929741859436,0.1174390092492103,0.1073423624038696,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.62469482421875,0.722792387008667,0.1185671612620353,0.1481641680002212,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6246337890625,0.7233253121376038,0.1188012808561325,0.0843790173530578,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62579345703125,0.7075077295303345,0.1106776371598243,0.1067817583680152,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6221923828125,0.7610703706741333,0.1395662128925323,0.6367315053939819,288.61883544921875,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4580078125,288.5970153808594,1.0,0.2535460889339447,1.0,1.0,0.0,1.0,-1.2592061758041382,1.2592047452926636,1.3511426004697569e-06,0.9570068717002868,0.0,0.0,0.0,36.27972030639648,73.0,-496.296630859375,-0.0,191.58351135253903,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5262145996094,0.6910711526870728,0.1159926503896713,0.1061469912528991,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52606201171875,0.6936880946159363,0.1173921078443527,0.146861582994461,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52606201171875,0.6940555572509766,0.1175098866224289,0.083563819527626,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5269775390625,0.6764755249023438,0.1089832186698913,0.1052677035331726,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5242614746094,0.7315087914466858,0.1377671062946319,0.6286640763282776,288.5217590332031,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4193420410156,288.5054931640625,1.0,0.2595321238040924,1.0,1.0,0.0,1.0,-1.2440857887268066,1.2440844774246216,1.3230084050519508e-06,0.9447774291038512,0.0,0.0,0.0,42.27256774902344,61.0,-367.2014465332031,-0.0,199.2839813232422,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031066894531,0.6629449725151062,0.1139339432120323,0.1043055579066276,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.6664220690727234,0.1158158332109451,0.1449609696865081,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.6663102507591248,0.1157006323337555,0.0823200643062591,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035339355469,0.6484611630439758,0.1064691394567489,0.10288717597723,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4021301269531,0.7039806842803955,0.1353809237480163,0.6174874901771545,288.4008178710937,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.361572265625,288.39263916015625,1.0,0.2652061581611633,1.0,1.0,0.0,1.0,-1.222349762916565,1.22234845161438,1.2832206266466528e-06,0.927161991596222,0.0,0.0,0.0,48.82328796386719,49.0,-190.7234344482422,-0.0,205.6901397705078,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031066894531,0.6629449725151062,0.1139339432120323,0.1043055579066276,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.6664220690727234,0.1158158332109451,0.1449609696865081,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.6663102507591248,0.1157006323337555,0.0823200643062591,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035339355469,0.6484611630439758,0.1064691394567489,0.10288717597723,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4021301269531,0.7039806842803955,0.1353809237480163,0.6174874901771545,288.4008178710937,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.361572265625,288.39263916015625,1.0,0.2652061581611633,1.0,1.0,0.0,1.0,-1.222349762916565,1.22234845161438,1.2832206266466528e-06,0.927161991596222,0.0,0.0,0.0,48.82328796386719,49.0,-190.7234344482422,-0.0,205.6901397705078,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6570258140563965,0.1127962842583656,0.1031330525875091,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6612637042999268,0.1150726228952407,0.1438669115304947,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6607325673103333,0.1147470325231552,0.0815471932291984,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6419235467910767,0.1048901304602623,0.101232461631298,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.6976870894432068,0.1341597735881805,0.6110464930534363,288.3465881347656,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3435974121094,1.0,0.2646434903144836,1.0,1.0,0.0,1.0,-1.2092835903167725,1.2092822790145874,1.2596600527103874e-06,0.9165367484092712,0.0,0.0,0.0,49.77277374267578,37.0,-85.04672241210938,-0.0,203.25442504882807,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6570258140563965,0.1127962842583656,0.1031330525875091,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6612637042999268,0.1150726228952407,0.1438669115304947,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6607325673103333,0.1147470325231552,0.0815471932291984,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6419235467910767,0.1048901304602623,0.101232461631298,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.6976870894432068,0.1341597735881805,0.6110464930534363,288.3465881347656,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3435974121094,1.0,0.2646434903144836,1.0,1.0,0.0,1.0,-1.2092835903167725,1.2092822790145874,1.2596600527103874e-06,0.9165367484092712,0.0,0.0,0.0,49.77277374267578,37.0,-85.04672241210938,-0.0,203.25442504882807,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6641411781311035,0.1123245134949684,0.1024655997753143,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6692257523536682,0.1149310693144798,0.1433770358562469,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6682834625244141,0.1144142299890518,0.0811323896050453,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6475518941879272,0.1039874553680419,0.1001191139221191,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.7057358622550964,0.1337100714445114,0.6077206134796143,288.3339538574219,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.29638671875,288.3342590332031,1.0,0.2597239911556244,1.0,1.0,0.0,1.0,-1.2022017240524292,1.202200412750244,1.2469827197492125e-06,0.910743534564972,0.0,0.0,0.0,46.81996536254883,25.0,-21.604232788085938,-0.0,194.8534698486328,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6641411781311035,0.1123245134949684,0.1024655997753143,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6692257523536682,0.1149310693144798,0.1433770358562469,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6682834625244141,0.1144142299890518,0.0811323896050453,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6475518941879272,0.1039874553680419,0.1001191139221191,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.7057358622550964,0.1337100714445114,0.6077206134796143,288.3339538574219,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.29638671875,288.3342590332031,1.0,0.2597239911556244,1.0,1.0,0.0,1.0,-1.2022017240524292,1.202200412750244,1.2469827197492125e-06,0.910743534564972,0.0,0.0,0.0,46.81996536254883,25.0,-21.604232788085938,-0.0,194.8534698486328,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6829964518547058,0.1123126447200775,0.1021542847156524,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6889881491661072,0.1152069270610809,0.1433164626359939,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.687616229057312,0.1145122349262237,0.0809713304042816,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.6642366051673889,0.1035578772425651,0.099392831325531,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.7246162295341492,0.1337623000144958,0.6064199209213257,288.346923828125,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3492126464844,1.0,0.2517057657241821,1.0,1.0,0.0,1.0,-1.1991443634033203,1.1991430521011353,1.241503923665732e-06,0.9082033038139344,0.0,0.0,0.0,41.26921081542969,25.0,16.441638946533203,-0.0,182.5307006835937,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6829964518547058,0.1123126447200775,0.1021542847156524,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6889881491661072,0.1152069270610809,0.1433164626359939,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.687616229057312,0.1145122349262237,0.0809713304042816,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.6642366051673889,0.1035578772425651,0.099392831325531,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.7246162295341492,0.1337623000144958,0.6064199209213257,288.346923828125,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3492126464844,1.0,0.2517057657241821,1.0,1.0,0.0,1.0,-1.1991443634033203,1.1991430521011353,1.241503923665732e-06,0.9082033038139344,0.0,0.0,0.0,41.26921081542969,25.0,16.441638946533203,-0.0,182.5307006835937,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589172363281,0.6928609609603882,0.1124305129051208,0.1021366044878959,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.6992168426513672,0.1154577210545539,0.1434596329927444,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.6976486444473267,0.1146784722805023,0.0809926986694336,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587646484375,0.6731868386268616,0.1034725904464721,0.0991800129413604,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592529296875,0.7337388396263123,0.1339173167943954,0.6064929962158203,288.35968017578125,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.2716369628906,288.3626708984375,1.0,0.2486250102519989,1.0,1.0,0.0,1.0,-1.1991121768951416,1.1991108655929563,1.2414136563165812e-06,0.9081366658210754,0.0,0.0,0.0,38.88637161254883,25.0,29.20175170898437,-0.0,177.65904235839844,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744812011719,0.702125608921051,0.1126071736216545,0.1021935045719146,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.7087782621383667,0.1157628744840622,0.1436982452869415,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.7070318460464478,0.1149007230997085,0.0810697823762893,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3742980957031,0.6817174553871155,0.103451058268547,0.0990500822663307,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.7423656582832336,0.1341317147016525,0.6069455146789551,288.3753967285156,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.2658996582031,288.3788757324219,1.0,0.2459761798381805,1.0,1.0,0.0,1.0,-1.1998798847198486,1.1998786926269531,1.2427436786310864e-06,0.9087205529212952,0.0,0.0,0.0,36.88703536987305,25.0,38.99210739135742,-0.0,173.81707763671875,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190261483192444,0.1130916327238082,0.1024658903479576,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7255439162254333,0.1164934337139129,0.1443781703710556,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236534953117371,0.1154683381319046,0.0813416540622711,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41162109375,0.698113203048706,0.1035522893071174,0.098970353603363,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.7593117356300354,0.1346839666366577,0.6086238622665405,288.4129638671875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568054199219,288.4171447753906,1.0,0.2418108433485031,1.0,1.0,0.0,1.0,-1.203079104423523,1.2030779123306274,1.2483632190196658e-06,0.9112353920936584,0.0,0.0,0.0,33.6116943359375,25.0,52.082786560058594,-0.0,168.10325622558594,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190261483192444,0.1130916327238082,0.1024658903479576,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7255439162254333,0.1164934337139129,0.1443781703710556,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236534953117371,0.1154683381319046,0.0813416540622711,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41162109375,0.698113203048706,0.1035522893071174,0.098970353603363,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.7593117356300354,0.1346839666366577,0.6086238622665405,288.4129638671875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568054199219,288.4171447753906,1.0,0.2418108433485031,1.0,1.0,0.0,1.0,-1.203079104423523,1.2030779123306274,1.2483632190196658e-06,0.9112353920936584,0.0,0.0,0.0,33.6116943359375,25.0,52.082786560058594,-0.0,168.10325622558594,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7333676218986511,0.1137012243270874,0.1028913110494613,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7403916120529175,0.1173355653882026,0.1452506631612777,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381492257118225,0.1161493957042694,0.0817246288061142,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130033373832703,0.103792056441307,0.0990657210350036,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.7755557298660278,0.1353384256362915,0.6109802722930908,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2498779296875,288.4601745605469,1.0,0.2388595938682556,1.0,1.0,0.0,1.0,-1.2077974081039429,1.2077962160110474,1.2567128351292922e-06,0.9149816632270812,0.0,0.0,0.0,31.10511016845703,25.0,59.26465225219727,-0.0,164.3948211669922,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7333676218986511,0.1137012243270874,0.1028913110494613,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7403916120529175,0.1173355653882026,0.1452506631612777,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381492257118225,0.1161493957042694,0.0817246288061142,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130033373832703,0.103792056441307,0.0990657210350036,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.7755557298660278,0.1353384256362915,0.6109802722930908,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2498779296875,288.4601745605469,1.0,0.2388595938682556,1.0,1.0,0.0,1.0,-1.2077974081039429,1.2077962160110474,1.2567128351292922e-06,0.9149816632270812,0.0,0.0,0.0,31.10511016845703,25.0,59.26465225219727,-0.0,164.3948211669922,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.495849609375,0.7454838156700134,0.1143386662006378,0.1033774837851524,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.753227710723877,0.1181759014725685,0.1461692005395889,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7505797147750854,0.1168410629034042,0.0821428298950195,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955444335937,0.7244212031364441,0.1040967553853988,0.0992614328861236,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.7894327044487,0.1359873116016388,0.6134974956512451,288.4970703125,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.2447814941406,288.501708984375,1.0,0.2369722425937652,1.0,1.0,0.0,1.0,-1.2129873037338257,1.2129859924316406,1.2659523918046034e-06,0.9191179871559144,0.0,0.0,0.0,29.32122230529785,25.0,62.53178024291992,-0.0,162.28842163085938,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49951171875,0.746502161026001,0.1143968030810356,0.103423111140728,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996032714844,0.7543113827705383,0.1182511374354362,0.1462530344724655,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.49957275390625,0.7516265511512756,0.1169033572077751,0.082181416451931,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.7253375053405762,0.1041261702775955,0.099282220005989,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5000305175781,0.7905822992324829,0.1360448598861694,0.6137264370918274,288.500732421875,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.2443542480469,288.50537109375,1.0,0.2368387579917907,1.0,1.0,0.0,1.0,-1.213465452194214,1.2134642601013184,1.2668064073295682e-06,0.9194995760917664,0.0,0.0,0.0,29.185455322265625,25.0,62.7069206237793,-0.0,162.15235900878906,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587090730667114,0.1151552498340606,0.1040323004126548,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673062086105347,0.1192149296402931,0.1473443210124969,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7641614675521851,0.1177058294415474,0.0826886072754859,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360395789146423,0.1045276224613189,0.0995852872729301,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040400743484497,0.1367721110582351,0.6166790723800659,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.23974609375,288.5511474609375,1.0,0.2355287075042724,1.0,1.0,0.0,1.0,-1.2197209596633911,1.219719648361206,1.2780176348314851e-06,0.92449688911438,0.0,0.0,0.0,27.714994430541992,25.0,63.725807189941406,-0.0,160.99508666992188,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587090730667114,0.1151552498340606,0.1040323004126548,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673062086105347,0.1192149296402931,0.1473443210124969,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7641614675521851,0.1177058294415474,0.0826886072754859,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360395789146423,0.1045276224613189,0.0995852872729301,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040400743484497,0.1367721110582351,0.6166790723800659,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.23974609375,288.5511474609375,1.0,0.2355287075042724,1.0,1.0,0.0,1.0,-1.2197209596633911,1.219719648361206,1.2780176348314851e-06,0.92449688911438,0.0,0.0,0.0,27.714994430541992,25.0,63.725807189941406,-0.0,160.99508666992188,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.568115234375,0.7644339203834534,0.1155535951256752,0.1043602228164672,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.773388147354126,0.1197096332907676,0.1479143947362899,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.7700198888778687,0.1181205213069915,0.082956425845623,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5677795410156,0.7409544587135315,0.1047483682632446,0.0997624471783638,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686340332031,0.8100399971008301,0.1371372491121292,0.618195116519928,288.5693054199219,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2376708984375,288.57391357421875,1.0,0.2350883334875106,1.0,1.0,0.0,1.0,-1.222994685173035,1.2229934930801392,1.2839141163567549e-06,0.927115559577942,0.0,0.0,0.0,27.11609649658203,25.0,63.58381652832031,-0.0,160.7386016845703,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906982421875,0.7698938846588135,0.1159627959132194,0.1047012656927108,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.7791731357574463,0.1202107071876525,0.1484970301389694,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.7755890488624573,0.118542231619358,0.0832317844033241,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5903625488281,0.7456175088882446,0.1049802601337432,0.0999537855386734,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.8154288530349731,0.1375008672475814,0.6197221875190735,288.5918884277344,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2357177734375,288.5964050292969,1.0,0.2347660660743713,1.0,1.0,0.0,1.0,-1.2263351678848269,1.2263338565826416,1.2899507737529348e-06,0.9297895431518556,0.0,0.0,0.0,26.59273338317871,25.0,63.107513427734375,-0.0,160.65769958496094,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7799976468086243,0.1168096885085105,0.1054172590374946,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898260951042175,0.121227242052555,0.1496917158365249,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7858380079269409,0.119402602314949,0.0838008299469947,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344909667969,0.7542315125465393,0.1054729893803596,0.1003727614879608,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248518705368042,0.138218343257904,0.6227759718894958,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23211669921875,288.6402893066406,1.0,0.2344160974025726,1.0,1.0,0.0,1.0,-1.2331492900848389,1.2331479787826538,1.3023282008362005e-06,0.9352499842643738,0.0,0.0,0.0,25.73615074157715,25.0,61.35110092163086,-0.0,160.9314727783203,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7799976468086243,0.1168096885085105,0.1054172590374946,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898260951042175,0.121227242052555,0.1496917158365249,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7858380079269409,0.119402602314949,0.0838008299469947,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344909667969,0.7542315125465393,0.1054729893803596,0.1003727614879608,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248518705368042,0.138218343257904,0.6227759718894958,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23211669921875,288.6402893066406,1.0,0.2344160974025726,1.0,1.0,0.0,1.0,-1.2331492900848389,1.2331479787826538,1.3023282008362005e-06,0.9352499842643738,0.0,0.0,0.0,25.73615074157715,25.0,61.35110092163086,-0.0,160.9314727783203,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890031933784485,0.1176894605159759,0.1061718538403511,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992504239082336,0.1222561597824096,0.1509145945310592,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.794899582862854,0.1202806830406189,0.0843892022967338,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619238495826721,0.1059992909431457,0.1008329913020134,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329035639762878,0.1389166414737701,0.6257901191711426,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.228759765625,288.6822204589844,1.0,0.2343814224004745,1.0,1.0,0.0,1.0,-1.240060806274414,1.240059494972229,1.3149696087566554e-06,0.9407963156700134,0.0,0.0,0.0,25.085981369018555,25.0,58.7453498840332,-0.0,161.67027282714844,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
