time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380400,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890031933784485,0.1176894605159759,0.1061718538403511,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992504239082336,0.1222561597824096,0.1509145945310592,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.794899582862854,0.1202806830406189,0.0843892022967338,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619238495826721,0.1059992909431457,0.1008329913020134,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329035639762878,0.1389166414737701,0.6257901191711426,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.228759765625,288.6822204589844,1.0,0.2343814224004745,1.0,1.0,0.0,1.0,-1.240060806274414,1.240059494972229,1.3149696087566554e-06,0.9407963156700134,0.0,0.0,0.0,25.085981369018555,25.0,58.7453498840332,-0.0,161.67027282714844,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.7969807982444763,0.1185998916625976,0.1069598272442817,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075118660926819,0.1232923567295074,0.1521557420492172,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8028566241264343,0.1211730241775512,0.0849926099181175,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7687533497810364,0.1065522134304046,0.1013265028595924,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8398692011833191,0.1395904719829559,0.6287292838096619,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2256164550781,288.7221069335937,1.0,0.2345842570066452,1.0,1.0,0.0,1.0,-1.2469974756240845,1.2469961643218994,1.3277419839141658e-06,0.9463667273521424,0.0,0.0,0.0,24.59494972229004,25.0,56.031883239746094,-0.0,162.7594451904297,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.7969807982444763,0.1185998916625976,0.1069598272442817,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075118660926819,0.1232923567295074,0.1521557420492172,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8028566241264343,0.1211730241775512,0.0849926099181175,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7687533497810364,0.1065522134304046,0.1013265028595924,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8398692011833191,0.1395904719829559,0.6287292838096619,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2256164550781,288.7221069335937,1.0,0.2345842570066452,1.0,1.0,0.0,1.0,-1.2469974756240845,1.2469961643218994,1.3277419839141658e-06,0.9463667273521424,0.0,0.0,0.0,24.59494972229004,25.0,56.031883239746094,-0.0,162.7594451904297,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040497899055481,0.1195402219891548,0.1077798679471015,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8144998550415039,0.1243340000510215,0.1534101366996765,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.80976402759552,0.1220774576067924,0.0856083333492279,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7747967839241028,0.107125423848629,0.1018452495336532,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459175229072571,0.1402377337217331,0.6315733194351196,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22320556640625,288.7608337402344,1.0,0.2349656820297241,1.0,1.0,0.0,1.0,-1.2539156675338743,1.2539143562316897,1.340561766483006e-06,0.9519219994544984,0.0,0.0,0.0,24.22663116455078,25.0,54.256980895996094,-0.0,164.1136474609375,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040497899055481,0.1195402219891548,0.1077798679471015,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8144998550415039,0.1243340000510215,0.1534101366996765,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.80976402759552,0.1220774576067924,0.0856083333492279,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7747967839241028,0.107125423848629,0.1018452495336532,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459175229072571,0.1402377337217331,0.6315733194351196,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22320556640625,288.7608337402344,1.0,0.2349656820297241,1.0,1.0,0.0,1.0,-1.2539156675338743,1.2539143562316897,1.340561766483006e-06,0.9519219994544984,0.0,0.0,0.0,24.22663116455078,25.0,54.256980895996094,-0.0,164.1136474609375,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.8072733879089355,0.1200206726789474,0.1082006841897964,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753295898437,0.8176041841506958,0.1248569786548614,0.1540417671203613,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752685546875,0.8128072619438171,0.1225341856479644,0.0859203711152076,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.77490234375,0.7775575518608093,0.1074195131659507,0.1021129786968231,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756042480469,0.8486423492431641,0.1405515223741531,0.6329575777053833,288.77618408203125,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.2221374511719,288.7799377441406,1.0,0.2352089583873748,1.0,1.0,0.0,1.0,-1.2573615312576294,1.2573602199554443,1.346977910543501e-06,0.9546891450881958,0.0,0.0,0.0,24.079240798950195,25.0,53.64122009277344,-0.0,164.86976623535156,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942199707031,0.8102630376815796,0.1205078288912773,0.1086282879114151,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943420410156,0.820511519908905,0.1253815740346908,0.1546763181686401,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8156363368034363,0.1229939982295036,0.0862351432442665,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939147949219,0.7801713347434998,0.1077204197645187,0.1023869663476944,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.79461669921875,0.8511945009231567,0.1408589780330658,0.6343169212341309,288.795166015625,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.22088623046875,288.79888916015625,1.0,0.2354807406663894,1.0,1.0,0.0,1.0,-1.2607991695404053,1.2607978582382202,1.3533989431380178e-06,0.957449734210968,0.0,0.0,0.0,23.951881408691406,25.0,53.15684509277344,-0.0,165.6696319580078,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8156952857971191,0.1215022653341293,0.1095033288002014,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8258717060089111,0.126436248421669,0.1559543311595916,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208033442497253,0.1239222660660743,0.086872287094593,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850464582443237,0.1083461791276931,0.1029588282108306,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.855858564376831,0.1414560824632644,0.6369627714157104,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2185974121094,288.8365173339844,1.0,0.2360944300889969,1.0,1.0,0.0,1.0,-1.2676568031311035,1.2676554918289185,1.3662698847838328e-06,0.962957799434662,0.0,0.0,0.0,23.74604034423828,25.0,52.4765853881836,-0.0,167.38014221191406,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8156952857971191,0.1215022653341293,0.1095033288002014,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8258717060089111,0.126436248421669,0.1559543311595916,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208033442497253,0.1239222660660743,0.086872287094593,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850464582443237,0.1083461791276931,0.1029588282108306,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.855858564376831,0.1414560824632644,0.6369627714157104,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2185974121094,288.8365173339844,1.0,0.2360944300889969,1.0,1.0,0.0,1.0,-1.2676568031311035,1.2676554918289185,1.3662698847838328e-06,0.962957799434662,0.0,0.0,0.0,23.74604034423828,25.0,52.4765853881836,-0.0,167.38014221191406,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8205996751785278,0.1225234866142273,0.1104044988751411,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8307739496231079,0.12749944627285,0.1572449803352356,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8254783153533936,0.1248615905642509,0.0875187218189239,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895353436470032,0.109000340104103,0.1035606488585472,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.8600262403488159,0.1420310288667678,0.6395165324211121,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.21697998046875,288.8739013671875,1.0,0.2367826104164123,1.0,1.0,0.0,1.0,-1.274494171142578,1.2744927406311035,1.3791849369226838e-06,0.9684516191482544,0.0,0.0,0.0,23.592260360717773,25.0,52.0628662109375,-0.0,169.21266174316406,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8205996751785278,0.1225234866142273,0.1104044988751411,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8307739496231079,0.12749944627285,0.1572449803352356,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8254783153533936,0.1248615905642509,0.0875187218189239,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895353436470032,0.109000340104103,0.1035606488585472,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.8600262403488159,0.1420310288667678,0.6395165324211121,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.21697998046875,288.8739013671875,1.0,0.2367826104164123,1.0,1.0,0.0,1.0,-1.274494171142578,1.2744927406311035,1.3791849369226838e-06,0.9684516191482544,0.0,0.0,0.0,23.592260360717773,25.0,52.0628662109375,-0.0,169.21266174316406,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251481652259827,0.1235682219266891,0.1113291606307029,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8353551030158997,0.1285725086927414,0.1585492938756942,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066772460937,0.829809844493866,0.1258120834827423,0.0881740227341651,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937295436859131,0.1096806824207305,0.1041889786720275,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638014197349548,0.1425861865282058,0.6419859528541565,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21588134765625,288.9111328125,1.0,0.237526461482048,1.0,1.0,0.0,1.0,-1.281313419342041,1.281312108039856,1.3921492154622683e-06,0.97393399477005,0.0,0.0,0.0,23.47747802734375,25.0,51.81303024291992,-0.0,171.14129638671875,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251481652259827,0.1235682219266891,0.1113291606307029,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8353551030158997,0.1285725086927414,0.1585492938756942,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066772460937,0.829809844493866,0.1258120834827423,0.0881740227341651,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937295436859131,0.1096806824207305,0.1041889786720275,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638014197349548,0.1425861865282058,0.6419859528541565,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21588134765625,288.9111328125,1.0,0.237526461482048,1.0,1.0,0.0,1.0,-1.281313419342041,1.281312108039856,1.3921492154622683e-06,0.97393399477005,0.0,0.0,0.0,23.47747802734375,25.0,51.81303024291992,-0.0,171.14129638671875,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294599652290344,0.1246336549520492,0.1122739315032959,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8397184014320374,0.1296567171812057,0.1598683446645736,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339083194732666,0.1267743408679962,0.0888382196426391,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977137565612793,0.1103873774409294,0.1048432812094688,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8672751188278198,0.1431237608194351,0.6443793773651123,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152099609375,288.9482421875,1.0,0.2383120357990265,1.0,1.0,0.0,1.0,-1.288121223449707,1.2881197929382324,1.405175453328411e-06,0.9794111847877502,0.0,0.0,0.0,23.3916130065918,25.0,51.66294479370117,-0.0,173.14730834960938,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294599652290344,0.1246336549520492,0.1122739315032959,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8397184014320374,0.1296567171812057,0.1598683446645736,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339083194732666,0.1267743408679962,0.0888382196426391,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977137565612793,0.1103873774409294,0.1048432812094688,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8672751188278198,0.1431237608194351,0.6443793773651123,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152099609375,288.9482421875,1.0,0.2383120357990265,1.0,1.0,0.0,1.0,-1.288121223449707,1.2881197929382324,1.405175453328411e-06,0.9794111847877502,0.0,0.0,0.0,23.3916130065918,25.0,51.66294479370117,-0.0,173.14730834960938,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623413085937,0.8315567970275879,0.1251737624406814,0.1127533167600631,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.8418446779251099,0.1302033513784408,0.1605337113142013,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.8358978629112244,0.1272600889205932,0.0891737341880798,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620361328125,0.7996504902839661,0.1107506603002548,0.1051801219582557,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626770019531,0.868924081325531,0.1433865576982498,0.6455498933792114,288.9632263183594,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.21502685546875,288.9667663574219,1.0,0.2387170940637588,1.0,1.0,0.0,1.0,-1.2915232181549072,1.2915217876434326,1.4117167665972374e-06,0.9821500182151794,0.0,0.0,0.0,23.35698127746582,25.0,51.61199188232422,-0.0,174.1748504638672,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808959960937,0.8336271047592163,0.1257187277078628,0.1132372394204139,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.8439455628395081,0.1307532042264938,0.1612031757831573,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809265136719,0.8378597497940063,0.1277490556240081,0.0895115807652473,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805908203125,0.8015610575675964,0.1111208721995353,0.1055234745144844,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.8705259561538696,0.1436455994844436,0.6467040181159973,288.98175048828125,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.21484375,288.9852905273437,1.0,0.2391289621591568,1.0,1.0,0.0,1.0,-1.294925332069397,1.2949239015579224,1.4182797940520686e-06,0.9848904013633728,0.0,0.0,0.0,23.326801300048828,25.0,51.572383880615234,-0.0,175.21697998046875,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377216458320618,0.126823216676712,0.1142185255885124,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8481018543243408,0.1318630427122116,0.1625547707080841,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.841732382774353,0.1287370324134826,0.0901944637298584,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053382039070129,0.1118847876787185,0.1062321215867996,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736200928688049,0.1441532224416732,0.6489658355712891,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.214599609375,289.0223083496094,1.0,0.2399699538946151,1.0,1.0,0.0,1.0,-1.3017367124557495,1.301735281944275,1.4314841791929211e-06,0.9903811812400818,0.0,0.0,0.0,23.277019500732425,25.0,51.51755142211914,-0.0,177.34136962890625,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377216458320618,0.126823216676712,0.1142185255885124,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8481018543243408,0.1318630427122116,0.1625547707080841,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.841732382774353,0.1287370324134826,0.0901944637298584,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053382039070129,0.1118847876787185,0.1062321215867996,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736200928688049,0.1441532224416732,0.6489658355712891,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.214599609375,289.0223083496094,1.0,0.2399699538946151,1.0,1.0,0.0,1.0,-1.3017367124557495,1.301735281944275,1.4314841791929211e-06,0.9903811812400818,0.0,0.0,0.0,23.277019500732425,25.0,51.51755142211914,-0.0,177.34136962890625,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8417978882789612,0.1279472857713699,0.1152176707983017,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522368669509888,0.1329871267080307,0.1639240831136703,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8455776572227478,0.1297390311956405,0.0908872634172439,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090429306030273,0.1126793697476387,0.1069702506065368,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766087889671326,0.1446479558944702,0.6511702537536621,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2146911621094,289.059326171875,1.0,0.2408298999071121,1.0,1.0,0.0,1.0,-1.308564305305481,1.3085627555847168,1.4448071397055171e-06,0.9958914518356324,0.0,0.0,0.0,23.23788833618164,25.0,51.48414993286133,-0.0,179.51437377929688,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8417978882789612,0.1279472857713699,0.1152176707983017,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522368669509888,0.1329871267080307,0.1639240831136703,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8455776572227478,0.1297390311956405,0.0908872634172439,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090429306030273,0.1126793697476387,0.1069702506065368,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766087889671326,0.1446479558944702,0.6511702537536621,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2146911621094,289.059326171875,1.0,0.2408298999071121,1.0,1.0,0.0,1.0,-1.308564305305481,1.3085627555847168,1.4448071397055171e-06,0.9958914518356324,0.0,0.0,0.0,23.23788833618164,25.0,51.48414993286133,-0.0,179.51437377929688,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8458960652351379,0.1290912330150604,0.1162348240613937,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8563874363899231,0.1341263353824615,0.1653120219707489,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494340777397156,0.1307557523250579,0.0915904119610786,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126649260520935,0.1135043427348136,0.1077374741435051,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.879530668258667,0.1451309472322464,0.6533218026161194,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2151794433594,289.0962829589844,1.0,0.2417051941156387,1.0,1.0,0.0,1.0,-1.315414547920227,1.3154131174087524,1.4582632275050855e-06,1.0014270544052124,0.0,0.0,0.0,23.20629119873047,25.0,51.46357727050781,-0.0,181.7318725585937,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8458960652351379,0.1290912330150604,0.1162348240613937,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8563874363899231,0.1341263353824615,0.1653120219707489,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494340777397156,0.1307557523250579,0.0915904119610786,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126649260520935,0.1135043427348136,0.1077374741435051,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.879530668258667,0.1451309472322464,0.6533218026161194,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2151794433594,289.0962829589844,1.0,0.2417051941156387,1.0,1.0,0.0,1.0,-1.315414547920227,1.3154131174087524,1.4582632275050855e-06,1.0014270544052124,0.0,0.0,0.0,23.20629119873047,25.0,51.46357727050781,-0.0,181.7318725585937,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500478267669678,0.1302552670240402,0.1172700822353363,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8605826497077942,0.1352812796831131,0.1667192876338958,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533321619033813,0.1317878067493438,0.0923042595386505,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.128662109375,0.8162546157836914,0.1143585294485092,0.1085328608751297,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292419433594,0.8824171423912048,0.1456034183502197,0.6554253697395325,289.1297912597656,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159423828125,289.1332702636719,1.0,0.242593303322792,1.0,1.0,0.0,1.0,-1.3222935199737549,1.3222920894622805,1.4718655165779635e-06,1.0069929361343384,0.0,0.0,0.0,23.179866790771484,25.0,51.45063400268555,-0.0,183.9911346435547,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500478267669678,0.1302552670240402,0.1172700822353363,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8605826497077942,0.1352812796831131,0.1667192876338958,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533321619033813,0.1317878067493438,0.0923042595386505,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.128662109375,0.8162546157836914,0.1143585294485092,0.1085328608751297,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292419433594,0.8824171423912048,0.1456034183502197,0.6554253697395325,289.1297912597656,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159423828125,289.1332702636719,1.0,0.242593303322792,1.0,1.0,0.0,1.0,-1.3222935199737549,1.3222920894622805,1.4718655165779635e-06,1.0069929361343384,0.0,0.0,0.0,23.179866790771484,25.0,51.45063400268555,-0.0,183.9911346435547,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474914550781,0.8521513342857361,0.1308450996875763,0.1177947297692298,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.8627036213874817,0.1358649581670761,0.1674305349588394,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8553040623664856,0.1323099285364151,0.0926654115319252,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1471862792969,0.8180490732192993,0.1147960424423217,0.1089406907558441,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1477355957031,0.8838542103767395,0.145836055278778,0.6564605832099915,289.1482849121094,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2164611816406,289.1517639160156,1.0,0.2430417090654373,1.0,1.0,0.0,1.0,-1.3257458209991455,1.325744390487671,1.478725835113437e-06,1.0097888708114624,0.0,0.0,0.0,23.168100357055664,25.0,51.44609069824219,-0.0,185.1361694335937,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8542770743370056,0.1314399689435959,0.1183238849043846,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16607666015625,0.8648438453674316,0.136452704668045,0.1681467145681381,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.857295036315918,0.132836028933525,0.0930293276906013,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.8198485970497131,0.1152398288249969,0.1093545779585838,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662292480469,0.8852918744087219,0.1460666060447693,0.6574862003326416,289.1667785644531,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.217041015625,289.17022705078125,1.0,0.2434926927089691,1.0,1.0,0.0,1.0,-1.329207181930542,1.3292056322097778,1.4856269672236522e-06,1.0125937461853027,0.0,0.0,0.0,23.156997680664062,25.0,51.442378997802734,-0.0,186.29107666015625,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586047291755676,0.1326448619365692,0.1193957552313804,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8691913485527039,0.1376412510871887,0.1695946753025055,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613436818122864,0.1339003592729568,0.0937655493617057,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8234785199165344,0.1161461547017097,0.1102000623941421,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8881795406341553,0.1465220898389816,0.659511148929596,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183532714844,289.20721435546875,1.0,0.2444019615650177,1.0,1.0,0.0,1.0,-1.3361603021621704,1.3361588716506958,1.4995588344390851e-06,1.0182331800460815,0.0,0.0,0.0,23.13616752624512,25.0,51.436771392822266,-0.0,188.6305389404297,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586047291755676,0.1326448619365692,0.1193957552313804,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8691913485527039,0.1376412510871887,0.1695946753025055,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613436818122864,0.1339003592729568,0.0937655493617057,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8234785199165344,0.1161461547017097,0.1102000623941421,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8881795406341553,0.1465220898389816,0.659511148929596,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183532714844,289.20721435546875,1.0,0.2444019615650177,1.0,1.0,0.0,1.0,-1.3361603021621704,1.3361588716506958,1.4995588344390851e-06,1.0182331800460815,0.0,0.0,0.0,23.13616752624512,25.0,51.436771392822266,-0.0,188.6305389404297,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630498647689819,0.1338707506656646,0.1204863637685775,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8736457824707031,0.1388495713472366,0.1710661202669143,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8654971122741699,0.1349817812442779,0.0945135802030563,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8271785378456116,0.117078922688961,0.111070267856121,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8910990953445435,0.1469706445932388,0.661503791809082,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2441711425781,1.0,0.2453209310770034,1.0,1.0,0.0,1.0,-1.3431627750396729,1.3431612253189087,1.5136816955418908e-06,1.023918390274048,0.0,0.0,0.0,23.116315841674805,25.0,51.43296813964844,-0.0,191.0110015869141,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630498647689819,0.1338707506656646,0.1204863637685775,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8736457824707031,0.1388495713472366,0.1710661202669143,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8654971122741699,0.1349817812442779,0.0945135802030563,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8271785378456116,0.117078922688961,0.111070267856121,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8910990953445435,0.1469706445932388,0.661503791809082,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2441711425781,1.0,0.2453209310770034,1.0,1.0,0.0,1.0,-1.3431627750396729,1.3431612253189087,1.5136816955418908e-06,1.023918390274048,0.0,0.0,0.0,23.116315841674805,25.0,51.43296813964844,-0.0,191.0110015869141,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676291108131409,0.1351179927587509,0.1215959936380386,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782262206077576,0.1400797069072723,0.172563761472702,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8697723746299744,0.1360809057950973,0.0952738150954246,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8309802412986755,0.1180391758680343,0.1119662225246429,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8940685987472534,0.1474131792783737,0.663468062877655,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.2811279296875,1.0,0.24624964594841,1.0,1.0,0.0,1.0,-1.3502236604690552,1.350222110748291,1.5280159004760208e-06,1.029655694961548,0.0,0.0,0.0,23.09653282165528,25.0,51.43040084838867,-0.0,193.43429565429688,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676291108131409,0.1351179927587509,0.1215959936380386,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782262206077576,0.1400797069072723,0.172563761472702,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8697723746299744,0.1360809057950973,0.0952738150954246,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8309802412986755,0.1180391758680343,0.1119662225246429,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8940685987472534,0.1474131792783737,0.663468062877655,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.2811279296875,1.0,0.24624964594841,1.0,1.0,0.0,1.0,-1.3502236604690552,1.350222110748291,1.5280159004760208e-06,1.029655694961548,0.0,0.0,0.0,23.09653282165528,25.0,51.43040084838867,-0.0,193.43429565429688,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723507523536682,0.1363859921693802,0.1227241903543472,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.882941484451294,0.1413319706916809,0.1740882247686386,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8741787075996399,0.1371976286172866,0.0960462018847465,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8349055647850037,0.1190263405442237,0.1128875166177749,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971002101898193,0.1478506922721862,0.6654084324836731,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237243652344,289.3180847167969,1.0,0.2471881061792373,1.0,1.0,0.0,1.0,-1.3573479652404783,1.3573464155197144,1.5425727042384096e-06,1.0354480743408203,0.0,0.0,0.0,23.076305389404297,25.0,51.42863082885742,-0.0,195.901596069336,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723507523536682,0.1363859921693802,0.1227241903543472,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.882941484451294,0.1413319706916809,0.1740882247686386,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8741787075996399,0.1371976286172866,0.0960462018847465,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8349055647850037,0.1190263405442237,0.1128875166177749,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971002101898193,0.1478506922721862,0.6654084324836731,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237243652344,289.3180847167969,1.0,0.2471881061792373,1.0,1.0,0.0,1.0,-1.3573479652404783,1.3573464155197144,1.5425727042384096e-06,1.0354480743408203,0.0,0.0,0.0,23.076305389404297,25.0,51.42863082885742,-0.0,195.901596069336,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
