time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382500,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.874767541885376,0.1370280981063842,0.1232955381274223,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.8853523135185242,0.1419669538736343,0.1748612225055694,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324890136719,0.8764339685440063,0.1377629935741424,0.0964372307062149,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321228027344,0.8369215726852417,0.1195304691791534,0.1133581101894378,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.8986419439315796,0.1480677127838134,0.6663702726364136,289.33319091796875,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.22479248046875,289.3365478515625,1.0,0.2476612478494644,1.0,1.0,0.0,1.0,-1.3609366416931152,1.3609349727630615,1.549940520817472e-06,1.038366675376892,0.0,0.0,0.0,23.065954208374023,25.0,51.42801284790039,-0.0,197.1527709960937,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8772212862968445,0.1376752406358719,0.1238713786005973,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.8877981901168823,0.1426075249910354,0.1756410151720047,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8787238001823425,0.1383327841758728,0.096831314265728,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506164550781,0.8389748930931091,0.1200411394238472,0.1138348802924156,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511047363281,0.9002019762992859,0.148283764719963,0.6673274636268616,289.3516845703125,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2259216308594,289.35504150390625,1.0,0.2481369227170944,1.0,1.0,0.0,1.0,-1.3645423650741575,1.3645408153533936,1.5573672271784744e-06,1.04129958152771,0.0,0.0,0.0,23.05541038513184,25.0,51.42748260498047,-0.0,198.41552734375,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.882240355014801,0.13898466527462,0.1250366121530532,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8927958607673645,0.1439058035612106,0.1772214770317077,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.883409321308136,0.1394858658313751,0.0976288244128227,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.843201220035553,0.1210823282599449,0.11480712890625,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9033822417259216,0.1487132757902145,0.6692292094230652,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.228271484375,289.3919982910156,1.0,0.2490961402654647,1.0,1.0,0.0,1.0,-1.3718078136444092,1.371806263923645,1.5724036757092108e-06,1.047209620475769,0.0,0.0,0.0,23.03372383117676,25.0,51.42667770385742,-0.0,200.9770050048828,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.882240355014801,0.13898466527462,0.1250366121530532,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8927958607673645,0.1439058035612106,0.1772214770317077,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.883409321308136,0.1394858658313751,0.0976288244128227,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.843201220035553,0.1210823282599449,0.11480712890625,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9033822417259216,0.1487132757902145,0.6692292094230652,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.228271484375,289.3919982910156,1.0,0.2490961402654647,1.0,1.0,0.0,1.0,-1.3718078136444092,1.371806263923645,1.5724036757092108e-06,1.047209620475769,0.0,0.0,0.0,23.03372383117676,25.0,51.42667770385742,-0.0,200.9770050048828,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874098062515259,0.1403145790100097,0.1262201815843582,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.8979365229606628,0.145227700471878,0.1788306981325149,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882387280464172,0.1406576037406921,0.0984392240643501,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8475998640060425,0.1221504434943199,0.1158047765493393,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.9067357182502748,0.1491397470235824,0.6711159944534302,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500664889812469,1.0,1.0,0.0,1.0,-1.3791500329971311,1.3791483640670776,1.5876948964432811e-06,1.0531814098358154,0.0,0.0,0.0,23.01120376586914,25.0,51.426177978515625,-0.0,203.5887451171875,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874098062515259,0.1403145790100097,0.1262201815843582,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.8979365229606628,0.145227700471878,0.1788306981325149,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882387280464172,0.1406576037406921,0.0984392240643501,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8475998640060425,0.1221504434943199,0.1158047765493393,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.9067357182502748,0.1491397470235824,0.6711159944534302,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500664889812469,1.0,1.0,0.0,1.0,-1.3791500329971311,1.3791483640670776,1.5876948964432811e-06,1.0531814098358154,0.0,0.0,0.0,23.01120376586914,25.0,51.426177978515625,-0.0,203.5887451171875,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927268385887146,0.1416642069816589,0.1274213641881942,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9032184481620787,0.1465727686882019,0.1804681569337844,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932114243507385,0.1418476402759552,0.0992622748017311,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8521804213523865,0.1232445165514946,0.11682690680027,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9102996587753296,0.1495638489723205,0.6729909181594849,289.46258544921875,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510481178760528,1.0,1.0,0.0,1.0,-1.3865697383880615,1.3865680694580078,1.6032450957936817e-06,1.0592143535614014,0.0,0.0,0.0,22.98782730102539,25.0,51.42584991455078,-0.0,206.2519073486328,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927268385887146,0.1416642069816589,0.1274213641881942,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9032184481620787,0.1465727686882019,0.1804681569337844,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932114243507385,0.1418476402759552,0.0992622748017311,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8521804213523865,0.1232445165514946,0.11682690680027,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9102996587753296,0.1495638489723205,0.6729909181594849,289.46258544921875,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510481178760528,1.0,1.0,0.0,1.0,-1.3865697383880615,1.3865680694580078,1.6032450957936817e-06,1.0592143535614014,0.0,0.0,0.0,22.98782730102539,25.0,51.42584991455078,-0.0,206.2519073486328,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8981903791427612,0.1430336982011795,0.1286402940750122,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9088517427444458,0.1479416489601135,0.1821346580982208,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983285427093506,0.1430565416812896,0.1000983640551567,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8569543361663818,0.124364897608757,0.1178738325834274,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.914062798023224,0.1499860733747482,0.6748562455177307,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520416676998138,1.0,1.0,0.0,1.0,-1.3940714597702026,1.394069790840149,1.619065642444184e-06,1.0653105974197388,0.0,0.0,0.0,22.963603973388672,25.0,51.42568588256836,-0.0,208.96913146972656,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8981903791427612,0.1430336982011795,0.1286402940750122,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9088517427444458,0.1479416489601135,0.1821346580982208,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983285427093506,0.1430565416812896,0.1000983640551567,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8569543361663818,0.124364897608757,0.1178738325834274,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.914062798023224,0.1499860733747482,0.6748562455177307,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520416676998138,1.0,1.0,0.0,1.0,-1.3940714597702026,1.394069790840149,1.619065642444184e-06,1.0653105974197388,0.0,0.0,0.0,22.963603973388672,25.0,51.42568588256836,-0.0,208.96913146972656,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9009758234024048,0.1437257230281829,0.1292562633752823,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9118384122848512,0.1486349552869796,0.1829786896705627,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.900940716266632,0.143667995929718,0.1005212515592575,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170593261719,0.8594160079956055,0.1249347478151321,0.1184064000844955,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.916015326976776,0.1501966714859008,0.6757860779762268,289.51806640625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2374267578125,289.5213317871094,1.0,0.2525430023670196,1.0,1.0,0.0,1.0,-1.3978534936904907,1.397851824760437,1.62707897288783e-06,1.0683825016021729,0.0,0.0,0.0,22.9511775970459,25.0,51.42564392089844,-0.0,210.3484802246093,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.903803527355194,0.1444225460290908,0.129876509308815,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9149236679077148,0.1493341624736786,0.1838299334049224,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.903592884540558,0.1442841440439224,0.1009473726153373,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355529785156,0.8619286417961121,0.125510960817337,0.1189449727535247,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.9180131554603576,0.150407001376152,0.6767144799232483,289.5365295410156,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.23883056640625,289.5398254394531,1.0,0.2530474364757538,1.0,1.0,0.0,1.0,-1.4016566276550293,1.4016550779342651,1.635161993362999e-06,1.0714703798294067,0.0,0.0,0.0,22.93854522705078,25.0,51.42562103271485,-0.0,211.741943359375,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9098217487335204,0.1458304077386856,0.1311296820640564,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.92134690284729,0.1507502496242523,0.1855539381504058,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092284440994264,0.1455304324626922,0.1018093153834343,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671091794967651,0.1266823410987854,0.1200399473309516,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221383929252625,0.1508271247148513,0.6785679459571838,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540657520294189,1.0,1.0,0.0,1.0,-1.4093271493911743,1.4093254804611206,1.6515408560735525e-06,1.0776939392089844,0.0,0.0,0.0,22.91267204284668,25.0,51.42562103271485,-0.0,214.57212829589844,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9098217487335204,0.1458304077386856,0.1311296820640564,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.92134690284729,0.1507502496242523,0.1855539381504058,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092284440994264,0.1455304324626922,0.1018093153834343,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671091794967651,0.1266823410987854,0.1200399473309516,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221383929252625,0.1508271247148513,0.6785679459571838,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540657520294189,1.0,1.0,0.0,1.0,-1.4093271493911743,1.4093254804611206,1.6515408560735525e-06,1.0776939392089844,0.0,0.0,0.0,22.91267204284668,25.0,51.42562103271485,-0.0,214.57212829589844,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9162949323654176,0.1472571790218353,0.1323997527360916,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.928040325641632,0.1521902084350586,0.1873070299625396,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.9152984023094176,0.1467956453561782,0.1026843339204788,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725014328956604,0.1278789788484573,0.1211587190628051,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264262318611144,0.151246890425682,0.6804187297821045,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2550970613956451,1.0,1.0,0.0,1.0,-1.417085886001587,1.4170842170715332,1.6682109844623485e-06,1.0839828252792358,0.0,0.0,0.0,22.88601303100586,25.0,51.42568588256836,-0.0,217.4618530273437,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9162949323654176,0.1472571790218353,0.1323997527360916,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.928040325641632,0.1521902084350586,0.1873070299625396,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.9152984023094176,0.1467956453561782,0.1026843339204788,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725014328956604,0.1278789788484573,0.1211587190628051,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264262318611144,0.151246890425682,0.6804187297821045,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2550970613956451,1.0,1.0,0.0,1.0,-1.417085886001587,1.4170842170715332,1.6682109844623485e-06,1.0839828252792358,0.0,0.0,0.0,22.88601303100586,25.0,51.42568588256836,-0.0,217.4618530273437,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231269955635072,0.1487027257680893,0.1336864978075027,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.934934675693512,0.1536541283130645,0.189089298248291,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217257499694824,0.14807990193367,0.1035724952816963,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781142830848694,0.1291006952524185,0.1223010793328285,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9308720231056212,0.1516679525375366,0.682271420955658,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561418414115906,1.0,1.0,0.0,1.0,-1.4249379634857178,1.424936294555664,1.6851869304446154e-06,1.090340495109558,0.0,0.0,0.0,22.858318328857425,25.0,51.425777435302734,-0.0,220.41372680664065,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231269955635072,0.1487027257680893,0.1336864978075027,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.934934675693512,0.1536541283130645,0.189089298248291,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217257499694824,0.14807990193367,0.1035724952816963,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781142830848694,0.1291006952524185,0.1223010793328285,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9308720231056212,0.1516679525375366,0.682271420955658,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561418414115906,1.0,1.0,0.0,1.0,-1.4249379634857178,1.424936294555664,1.6851869304446154e-06,1.090340495109558,0.0,0.0,0.0,22.858318328857425,25.0,51.425777435302734,-0.0,220.41372680664065,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9302570223808287,0.1501674354076385,0.1349901854991912,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9419923424720764,0.1551427245140075,0.1909014284610748,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.928465723991394,0.1493838876485824,0.104474164545536,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8839775919914246,0.1303478330373764,0.123467244207859,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.935501992702484,0.1520935446023941,0.6841411590576172,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572014033794403,1.0,1.0,0.0,1.0,-1.432903289794922,1.4329015016555786,1.7025148508764687e-06,1.0967817306518557,0.0,0.0,0.0,22.828428268432617,25.0,51.42611312866211,-0.0,223.4337615966797,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9302570223808287,0.1501674354076385,0.1349901854991912,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9419923424720764,0.1551427245140075,0.1909014284610748,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.928465723991394,0.1493838876485824,0.104474164545536,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8839775919914246,0.1303478330373764,0.123467244207859,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.935501992702484,0.1520935446023941,0.6841411590576172,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572014033794403,1.0,1.0,0.0,1.0,-1.432903289794922,1.4329015016555786,1.7025148508764687e-06,1.0967817306518557,0.0,0.0,0.0,22.828428268432617,25.0,51.42611312866211,-0.0,223.4337615966797,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9339038729667664,0.1509067565202713,0.1356482058763504,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.9455584287643432,0.1558960229158401,0.1918184012174606,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9319271445274352,0.150043100118637,0.1049299612641334,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.8870012760162354,0.1309805810451507,0.1240589320659637,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.937879204750061,0.1523078233003616,0.6850826740264893,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2491149902344,289.70611572265625,1.0,0.2577368319034576,1.0,1.0,0.0,1.0,-1.4369276762008667,1.436926007270813,1.7113110288846656e-06,1.1000332832336426,0.0,0.0,0.0,22.812780380249023,25.0,51.426414489746094,-0.0,224.9698181152344,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9375894069671632,0.1516508907079696,0.1363104879856109,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.9491367340087892,0.1566555947065353,0.1927430331707,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9354356527328492,0.1507073491811752,0.1053892448544502,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.8900848627090454,0.131619706749916,0.1246566027402877,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9402925968170166,0.152523010969162,0.6860283017158508,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2499389648437,289.724609375,1.0,0.2582762837409973,1.0,1.0,0.0,1.0,-1.4409805536270142,1.4409788846969604,1.720197246868338e-06,1.1033055782318115,0.0,0.0,0.0,22.796804428100582,25.0,51.4267807006836,-0.0,226.5240478515625,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.945030152797699,0.1531529724597931,0.1376473903656005,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9562927484512328,0.1581930369138717,0.1946145296096801,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.942552089691162,0.1520505398511886,0.1063179448246955,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964250087738037,0.1329163610935211,0.1258692592382431,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9452129602432252,0.1529560089111328,0.6879307627677917,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593670785427093,1.0,1.0,0.0,1.0,-1.4491682052612305,1.4491665363311768,1.7382344594807364e-06,1.1099098920822144,0.0,0.0,0.0,22.76408767700196,25.0,51.42753601074219,-0.0,229.6869201660156,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.945030152797699,0.1531529724597931,0.1376473903656005,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9562927484512328,0.1581930369138717,0.1946145296096801,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.942552089691162,0.1520505398511886,0.1063179448246955,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964250087738037,0.1329163610935211,0.1258692592382431,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9452129602432252,0.1529560089111328,0.6879307627677917,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593670785427093,1.0,1.0,0.0,1.0,-1.4491682052612305,1.4491665363311768,1.7382344594807364e-06,1.1099098920822144,0.0,0.0,0.0,22.76408767700196,25.0,51.42753601074219,-0.0,229.6869201660156,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.952498495578766,0.1546736657619476,0.1390008926391601,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9633966088294984,0.1597553640604019,0.1965163946151733,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497416019439696,0.1534136533737182,0.1072604432702064,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7944641113281,0.902990460395813,0.1342379301786422,0.1271053403615951,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502382874488832,0.153392493724823,0.6898482441902161,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604743838310241,1.0,1.0,0.0,1.0,-1.45746648311615,1.4574646949768066,1.7566319456818746e-06,1.1165944337844849,0.0,0.0,0.0,22.730642318725582,43.0,51.42829895019531,-0.0,232.9248504638672,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.952498495578766,0.1546736657619476,0.1390008926391601,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9633966088294984,0.1597553640604019,0.1965163946151733,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497416019439696,0.1534136533737182,0.1072604432702064,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7944641113281,0.902990460395813,0.1342379301786422,0.1271053403615951,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502382874488832,0.153392493724823,0.6898482441902161,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604743838310241,1.0,1.0,0.0,1.0,-1.45746648311615,1.4574646949768066,1.7566319456818746e-06,1.1165944337844849,0.0,0.0,0.0,22.730642318725582,43.0,51.42829895019531,-0.0,232.9248504638672,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843587636947632,0.1565426886081695,0.1407147943973541,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941572308540344,0.1616855412721634,0.198927417397499,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817105889320374,0.1551351696252823,0.1084872931241989,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313903808594,0.8441100716590881,0.135929450392723,0.1287342011928558,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803267478942871,0.1541820019483566,0.6935442686080933,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683808803558349,1.0,1.0,0.0,1.0,-1.4696120023727417,1.4696102142333984,1.7837031691669836e-06,1.1262967586517334,0.0,0.0,0.0,27.18115997314453,61.0,51.42376327514648,-0.0,248.97872924804688,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843587636947632,0.1565426886081695,0.1407147943973541,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941572308540344,0.1616855412721634,0.198927417397499,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817105889320374,0.1551351696252823,0.1084872931241989,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313903808594,0.8441100716590881,0.135929450392723,0.1287342011928558,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803267478942871,0.1541820019483566,0.6935442686080933,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683808803558349,1.0,1.0,0.0,1.0,-1.4696120023727417,1.4696102142333984,1.7837031691669836e-06,1.1262967586517334,0.0,0.0,0.0,27.18115997314453,61.0,51.42376327514648,-0.0,248.97872924804688,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.821200966835022,0.1588957607746124,0.1430192738771438,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8294891119003296,0.164161816239357,0.2022110223770141,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187810778617859,0.1573781371116638,0.1101952195167541,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838411331176758,0.1381762027740478,0.1310417354106903,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161028027534485,0.1555208563804626,0.700421154499054,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.281085342168808,1.0,1.0,0.0,1.0,-1.4884841442108154,1.4884823560714722,1.826291509132716e-06,1.1413605213165283,0.0,0.0,0.0,35.20246124267578,49.0,51.53535461425781,-0.0,277.23834228515625,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.821200966835022,0.1588957607746124,0.1430192738771438,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8294891119003296,0.164161816239357,0.2022110223770141,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187810778617859,0.1573781371116638,0.1101952195167541,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838411331176758,0.1381762027740478,0.1310417354106903,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161028027534485,0.1555208563804626,0.700421154499054,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.281085342168808,1.0,1.0,0.0,1.0,-1.4884841442108154,1.4884823560714722,1.826291509132716e-06,1.1413605213165283,0.0,0.0,0.0,35.20246124267578,49.0,51.53535461425781,-0.0,277.23834228515625,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.8114660978317261,0.160196915268898,0.1442221999168396,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8199144005775452,0.165550872683525,0.2039551138877868,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8089061379432678,0.1586400121450424,0.1110999137163162,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871154785156,0.7741675972938538,0.1394544541835785,0.132278025150299,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8053445816040039,0.1563439667224884,0.7042450904846191,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2730407714844,289.8910827636719,1.0,0.2843649089336395,1.0,1.0,0.0,1.0,-1.4987000226974487,1.498698115348816,1.8496374423193629e-06,1.1495327949523926,0.0,0.0,0.0,37.29651641845703,49.0,51.62812805175781,-0.0,287.0923767089844,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.8113459348678589,0.1615744233131408,0.1454377621412277,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.8198738694190979,0.167029857635498,0.2057351917028427,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.8087465763092041,0.1599860787391662,0.1120206713676452,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.7743460536003113,0.1408251374959945,0.133544459939003,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.8044540286064148,0.157258540391922,0.7082080841064453,289.9065856933594,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2792358398437,289.9096984863281,1.0,0.2862500846385956,1.0,1.0,0.0,1.0,-1.509186029434204,1.5091842412948608,1.8737844129645964e-06,1.1579054594039917,0.0,0.0,0.0,37.880184173583984,37.0,51.686256408691406,-0.0,293.31695556640625,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.830079197883606,0.1645364314317703,0.1479455232620239,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388251662254333,0.1702307909727096,0.209446370601654,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275341987609863,0.1629056185483932,0.1139367893338203,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944785356521606,0.1438162326812744,0.1362003535032272,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222032785415649,0.1593337506055832,0.7167022824287415,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866083979606628,1.0,1.0,0.0,1.0,-1.5313093662261963,1.531307339668274,1.92537777365942e-06,1.1755536794662476,0.0,0.0,0.0,35.978153228759766,25.0,51.7746696472168,-0.0,298.5383605957031,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.830079197883606,0.1645364314317703,0.1479455232620239,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388251662254333,0.1702307909727096,0.209446370601654,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275341987609863,0.1629056185483932,0.1139367893338203,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944785356521606,0.1438162326812744,0.1362003535032272,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222032785415649,0.1593337506055832,0.7167022824287415,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866083979606628,1.0,1.0,0.0,1.0,-1.5313093662261963,1.531307339668274,1.92537777365942e-06,1.1755536794662476,0.0,0.0,0.0,35.978153228759766,25.0,51.7746696472168,-0.0,298.5383605957031,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8800868391990662,0.1677465736865997,0.1505642831325531,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8905453085899353,0.1737237572669983,0.213364690542221,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.877144992351532,0.1660982370376587,0.1159570813179016,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.842782199382782,0.1471071243286132,0.1390234977006912,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696263432502747,0.1617022305727005,0.7259629368782043,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836104035377502,1.0,1.0,0.0,1.0,-1.5550035238265991,1.5550014972686768,1.98161387743312e-06,1.1944313049316406,0.0,0.0,0.0,30.94534683227539,25.0,51.8394775390625,-0.0,296.3277587890625,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
